time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150180,302.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0606892555952072,302.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0639087110757827,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0472027547657489,301.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0639087110757827,301.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.3031553924083709,284.9364013671875,284.95001220703125,299.8109436035156,288.7520751953125,299.828125,302.7038879394531,284.93603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432139277458191,0.0034519166219979,0.4693616032600403,0.7864236831665039,0.7864236831665039,0.0,7.883391380310059,410.0,9742.92578125,0.0,1768.8819580078125,1.0,283.1499938964844,284.2300720214844,291.75634765625,292.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18017.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104950428009033,1.0,0.0,0.0,2.1561279296875,2.156137228012085,3.102004484389909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.984130859375,0.0,340.1430053710937,1895.4371337890625,0.0,294.5229187011719,0.5463858246803284,1.0,0.0,3.0,1.0,0.0
12150240,302.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0606892555952072,302.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0639087110757827,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0472027547657489,301.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.0639087110757827,301.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241108655929565,1.0,0.3031553924083709,284.9364013671875,284.95001220703125,299.8109436035156,288.7520751953125,299.828125,302.7038879394531,284.93603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432139277458191,0.0034519166219979,0.4693616032600403,0.7864236831665039,0.7864236831665039,0.0,7.883391380310059,410.0,9742.92578125,0.0,1768.8819580078125,1.0,283.1499938964844,284.2300720214844,291.75634765625,292.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18017.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104950428009033,1.0,0.0,0.0,2.1561279296875,2.156137228012085,3.102004484389909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.984130859375,0.0,340.1430053710937,1895.4371337890625,0.0,294.5229187011719,0.5463858246803284,1.0,0.0,3.0,1.0,0.0
12150300,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241109848022461,1.0,0.0606893077492713,302.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241109848022461,1.0,0.0639087632298469,302.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241109848022461,1.0,0.0472027957439422,301.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241109848022461,1.0,0.0639087632298469,301.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241109848022461,1.0,0.3031556606292724,284.9354553222656,284.95001220703125,299.8011169433594,288.745849609375,299.818359375,302.7077941894531,284.9350891113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466663479804993,0.6432144641876221,0.0034519205801188,0.4691973626613617,0.7863156795501709,0.7863156795501709,0.0,7.881569862365723,410.0,9737.142578125,0.0,1768.8834228515625,1.0,283.1499938964844,284.2296142578125,291.7479553222656,292.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,18018.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105457961559295,1.0,0.0,0.0,2.1557512283325195,2.1557605266571045,3.100920764609328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.098388671875,0.0,339.9989318847656,1895.4371337890625,0.0,294.6162414550781,0.5463061928749084,1.0,0.0,3.0,1.0,0.0
12150360,302.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8241111040115356,1.0,0.0606893636286258,302.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8241111040115356,1.0,0.0639088228344917,302.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8241111040115356,1.0,0.0472028367221355,301.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8241111040115356,1.0,0.0639088228344917,301.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8241111040115356,1.0,0.3031559288501739,284.9345092773437,284.95001220703125,299.7912902832031,288.73944091796875,299.80859375,302.71173095703125,284.93414306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.643215000629425,0.0034519245382398,0.4690295457839966,0.7862017154693604,0.7862017154693604,0.0,7.879708766937256,410.0,9731.3427734375,0.0,1768.885009765625,1.0,283.1499938964844,284.22918701171875,291.7398681640625,292.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,18019.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410466730594635,1.0,0.0,0.0,2.155348062515259,2.155357360839844,3.099761158864567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.241943359375,0.0,339.8443298339844,1895.4371337890625,0.0,294.4709167480469,0.5462208390235901,1.0,0.0,3.0,1.0,0.0
12150420,302.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0606894716620445,302.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0639089345932006,302.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0472029224038124,301.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0639089345932006,301.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.3031564950942993,284.9326477050781,284.95001220703125,299.77154541015625,288.7261962890625,299.7890319824219,302.7196350097656,284.93231201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686870574951172,0.785956084728241,0.785956084728241,0.0,7.875912189483643,410.0,9719.693359375,0.0,1768.88818359375,1.0,283.1499938964844,284.22833251953125,291.7247314453125,292.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,18022.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101216495037079,1.0,0.0,0.0,2.154463291168213,2.154472827911377,3.097216847436357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.6240234375,0.0,339.50390625,1895.4371337890625,0.0,293.8373718261719,0.5460330843925476,1.0,0.0,3.0,1.0,0.0
12150480,302.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0606894716620445,302.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0639089345932006,302.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0472029224038124,301.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.0639089345932006,301.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8241113424301147,1.0,0.3031564950942993,284.9326477050781,284.95001220703125,299.77154541015625,288.7261962890625,299.7890319824219,302.7196350097656,284.93231201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686870574951172,0.785956084728241,0.785956084728241,0.0,7.875912189483643,410.0,9719.693359375,0.0,1768.88818359375,1.0,283.1499938964844,284.22833251953125,291.7247314453125,292.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,18022.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101216495037079,1.0,0.0,0.0,2.154463291168213,2.154472827911377,3.097216847436357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.6240234375,0.0,339.50390625,1895.4371337890625,0.0,293.8373718261719,0.5460330843925476,1.0,0.0,3.0,1.0,0.0
12150540,302.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0606895834207534,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0639090538024902,302.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0472030080854892,301.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0639090538024902,301.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.3031570315361023,284.9308166503906,284.95001220703125,299.7517395019531,288.7123718261719,299.7693786621094,302.7275390625,284.9304504394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519403707236,0.4683443009853363,0.7856852412223816,0.7856852412223816,0.0,7.872113704681396,410.0,9707.9765625,0.0,1768.891357421875,1.0,283.1499938964844,284.2275085449219,291.7106018066406,292.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18025.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097501039505005,1.0,0.0,0.0,2.1534667015075684,2.1534759998321533,3.094351654908678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.095703125,0.0,339.11895751953125,1895.4371337890625,0.0,293.1563720703125,0.5458208918571472,1.0,0.0,3.0,1.0,0.0
12150600,302.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0606895834207534,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0639090538024902,302.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0472030080854892,301.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.0639090538024902,301.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8241115808486938,1.0,0.3031570315361023,284.9308166503906,284.95001220703125,299.7517395019531,288.7123718261719,299.7693786621094,302.7275390625,284.9304504394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519403707236,0.4683443009853363,0.7856852412223816,0.7856852412223816,0.0,7.872113704681396,410.0,9707.9765625,0.0,1768.891357421875,1.0,283.1499938964844,284.2275085449219,291.7106018066406,292.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18025.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097501039505005,1.0,0.0,0.0,2.1534667015075684,2.1534759998321533,3.094351654908678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.095703125,0.0,339.11895751953125,1895.4371337890625,0.0,293.1563720703125,0.5458208918571472,1.0,0.0,3.0,1.0,0.0
12150660,302.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0606896914541721,302.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0639091655611991,302.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0472030937671661,301.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0639091655611991,301.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.3031575679779053,284.9289855957031,284.95001220703125,299.7318725585937,288.697998046875,299.7496643066406,302.7355041503906,284.9286499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519482869654,0.4680099785327911,0.7853851914405823,0.7853851914405823,0.0,7.868409633636475,410.0,9696.19140625,0.0,1768.8944091796875,1.0,283.1499938964844,284.2267761230469,291.6966552734375,292.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18028.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095047414302826,1.0,0.0,0.0,2.152339696884156,2.15234923362732,3.091114137987461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.565185546875,0.0,338.682373046875,1895.4371337890625,0.0,292.707275390625,0.5455804467201233,1.0,0.0,3.0,1.0,0.0
12150720,302.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0606896914541721,302.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0639091655611991,302.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0472030937671661,301.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.0639091655611991,301.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8241117596626282,1.0,0.3031575679779053,284.9289855957031,284.95001220703125,299.7318725585937,288.697998046875,299.7496643066406,302.7355041503906,284.9286499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519482869654,0.4680099785327911,0.7853851914405823,0.7853851914405823,0.0,7.868409633636475,410.0,9696.19140625,0.0,1768.8944091796875,1.0,283.1499938964844,284.2267761230469,291.6966552734375,292.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18028.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095047414302826,1.0,0.0,0.0,2.152339696884156,2.15234923362732,3.091114137987461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.565185546875,0.0,338.682373046875,1895.4371337890625,0.0,292.707275390625,0.5455804467201233,1.0,0.0,3.0,1.0,0.0
12150780,302.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0606897920370101,302.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0639092773199081,302.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0472031719982624,301.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0639092773199081,301.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.3031580746173858,284.9272155761719,284.95001220703125,299.71197509765625,288.68316650390625,299.7299194335937,302.7434997558594,284.9268798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.003451955737546,0.4676887392997741,0.7850657105445862,0.7850657105445862,0.0,7.864851951599121,410.0,9684.357421875,0.0,1768.8973388671875,1.0,283.1499938964844,284.22607421875,291.6823425292969,292.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18031.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409355491399765,1.0,0.0,0.0,2.15112566947937,2.151134967803955,3.087627931108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.986328125,0.0,338.2113952636719,1895.4371337890625,0.0,292.434326171875,0.545320987701416,1.0,0.0,3.0,1.0,0.0
12150840,302.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0606897920370101,302.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0639092773199081,302.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0472031719982624,301.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.0639092773199081,301.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241119980812073,1.0,0.3031580746173858,284.9272155761719,284.95001220703125,299.71197509765625,288.68316650390625,299.7299194335937,302.7434997558594,284.9268798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.003451955737546,0.4676887392997741,0.7850657105445862,0.7850657105445862,0.0,7.864851951599121,410.0,9684.357421875,0.0,1768.8973388671875,1.0,283.1499938964844,284.22607421875,291.6823425292969,292.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18031.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409355491399765,1.0,0.0,0.0,2.15112566947937,2.151134967803955,3.087627931108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.986328125,0.0,338.2113952636719,1895.4371337890625,0.0,292.434326171875,0.545320987701416,1.0,0.0,3.0,1.0,0.0
12150900,302.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.824112057685852,1.0,0.0606898441910743,302.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.824112057685852,1.0,0.0639093294739723,302.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.824112057685852,1.0,0.0472032129764556,301.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.824112057685852,1.0,0.0639093294739723,301.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.824112057685852,1.0,0.3031583428382873,284.92633056640625,284.95001220703125,299.7019958496094,288.67559814453125,299.7200012207031,302.7474975585937,284.9259948730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.4675342440605163,0.7848963737487793,0.7848963737487793,0.0,7.8631415367126465,410.0,9678.4169921875,0.0,1768.8988037109375,1.0,283.1499938964844,284.2257385253906,291.6749572753906,292.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,18032.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093087911605835,1.0,0.0,0.0,2.15047550201416,2.150484800338745,3.085761477450433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.165283203125,0.0,337.9588928222656,1895.4371337890625,0.0,292.34893798828125,0.5451818704605103,1.0,0.0,3.0,1.0,0.0
12150960,302.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8241121768951416,1.0,0.0606898926198482,302.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8241121768951416,1.0,0.0639093816280365,302.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8241121768951416,1.0,0.0472032502293586,301.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8241121768951416,1.0,0.0639093816280365,301.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8241121768951416,1.0,0.3031585812568664,284.9254455566406,284.95001220703125,299.6919860839844,288.6679382324219,299.7100830078125,302.75152587890625,284.92510986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466724872589111,0.6432204842567444,0.0034519627224653,0.4673838317394256,0.7847210168838501,0.7847210168838501,0.0,7.861476421356201,410.0,9672.462890625,0.0,1768.900146484375,1.0,283.1499938964844,284.22540283203125,291.6674194335937,292.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092698097229004,1.0,0.0,0.0,2.149798393249512,2.1498076915740967,3.083818853610865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.324951171875,0.0,337.69580078125,1895.4371337890625,0.0,292.2777404785156,0.5450368523597717,1.0,0.0,3.0,1.0,0.0
12151020,302.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0606899857521057,302.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0639094784855842,302.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0472033210098743,301.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0639094784855842,301.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.3031590282917022,284.9237060546875,284.95001220703125,299.6719665527344,288.6523742675781,299.6902160644531,302.7595520019531,284.9233703613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466734409332275,0.6432214975357056,0.003451969474554,0.4670937955379486,0.7843533754348755,0.7843533754348755,0.0,7.858266353607178,410.0,9660.5185546875,0.0,1768.90283203125,1.0,283.1499938964844,284.22479248046875,291.6519470214844,292.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,18036.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409196674823761,1.0,0.0,0.0,2.1483678817749023,2.148377180099488,3.079716179854586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.593017578125,0.0,337.1396789550781,1895.4371337890625,0.0,292.14410400390625,0.5447303652763367,1.0,0.0,3.0,1.0,0.0
12151080,302.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0606899857521057,302.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0639094784855842,302.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0472033210098743,301.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.0639094784855842,301.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8241123557090759,1.0,0.3031590282917022,284.9237060546875,284.95001220703125,299.6719665527344,288.6523742675781,299.6902160644531,302.7595520019531,284.9233703613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466734409332275,0.6432214975357056,0.003451969474554,0.4670937955379486,0.7843533754348755,0.7843533754348755,0.0,7.858266353607178,410.0,9660.5185546875,0.0,1768.90283203125,1.0,283.1499938964844,284.22479248046875,291.6519470214844,292.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,18036.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409196674823761,1.0,0.0,0.0,2.1483678817749023,2.148377180099488,3.079716179854586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.593017578125,0.0,337.1396789550781,1895.4371337890625,0.0,292.14410400390625,0.5447303652763367,1.0,0.0,3.0,1.0,0.0
12151140,302.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.0606900751590728,302.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.063909575343132,302.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.04720339179039,301.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.063909575343132,301.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.3031595051288605,284.9219970703125,284.95001220703125,299.6518859863281,288.6365051269531,299.6703186035156,302.7675476074219,284.9216613769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668132960796356,0.7839597463607788,0.7839597463607788,0.0,7.855162620544434,410.0,9648.5234375,0.0,1768.9053955078125,1.0,283.1499938964844,284.2242126464844,291.63604736328125,292.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18039.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091033339500427,1.0,0.0,0.0,2.146820306777954,2.146829605102539,3.075280972097971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.79931640625,0.0,336.53765869140625,1895.4371337890625,0.0,291.9736328125,0.5443983674049377,1.0,0.0,3.0,1.0,0.0
12151200,302.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.0606900751590728,302.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.063909575343132,302.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.04720339179039,301.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.063909575343132,301.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241125345230103,1.0,0.3031595051288605,284.9219970703125,284.95001220703125,299.6518859863281,288.6365051269531,299.6703186035156,302.7675476074219,284.9216613769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668132960796356,0.7839597463607788,0.7839597463607788,0.0,7.855162620544434,410.0,9648.5234375,0.0,1768.9053955078125,1.0,283.1499938964844,284.2242126464844,291.63604736328125,292.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18039.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091033339500427,1.0,0.0,0.0,2.146820306777954,2.146829605102539,3.075280972097971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.79931640625,0.0,336.53765869140625,1895.4371337890625,0.0,291.9736328125,0.5443983674049377,1.0,0.0,3.0,1.0,0.0
12151260,302.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8241127133369446,1.0,0.0606901459395885,302.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8241127133369446,1.0,0.0639096498489379,302.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8241127133369446,1.0,0.0472034476697444,301.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8241127133369446,1.0,0.0639096498489379,301.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8241127133369446,1.0,0.3031598627567291,284.920654296875,284.95001220703125,299.6358337402344,288.6236267089844,299.65435791015625,302.77398681640625,284.9203186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231664657593,0.0034519813489168,0.4665898382663727,0.7836292386054993,0.7836292386054993,0.0,7.852691173553467,410.0,9638.8984375,0.0,1768.907470703125,1.0,283.1499938964844,284.2237854003906,291.62310791015625,292.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,18041.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409013569355011,1.0,0.0,0.0,2.1455113887786865,2.1455206871032715,3.071531864407007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.137451171875,0.0,336.0284118652344,1895.4371337890625,0.0,291.80975341796875,0.5441173911094666,1.0,0.0,3.0,1.0,0.0
12151320,302.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241127133369446,1.0,0.06069016456604,302.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241127133369446,1.0,0.0639096647500991,302.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241127133369446,1.0,0.0472034625709056,301.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241127133369446,1.0,0.0639096647500991,301.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241127133369446,1.0,0.3031599521636963,284.9203186035156,284.95001220703125,299.6318054199219,288.6203918457031,299.6503601074219,302.77557373046875,284.91998291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519825130701,0.4665336310863495,0.7835443615913391,0.7835443615913391,0.0,7.85206937789917,410.0,9636.4873046875,0.0,1768.907958984375,1.0,283.1499938964844,284.22369384765625,291.6198425292969,292.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089888632297516,1.0,0.0,0.0,2.145174026489258,2.1451833248138428,3.070565810503467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.96875,0.0,335.89715576171875,1895.4371337890625,0.0,291.7646484375,0.5440449118614197,1.0,0.0,3.0,1.0,0.0
12151380,302.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0606902576982975,302.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0639097616076469,302.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0472035333514213,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0639097616076469,301.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.3031603991985321,284.91864013671875,284.95001220703125,299.6116638183594,288.6041564941406,299.63037109375,302.7835693359375,284.9183349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676242351532,0.64322429895401,0.0034519890323281,0.4662513732910156,0.7831065058708191,0.7831065058708191,0.0,7.848948001861572,410.0,9624.4130859375,0.0,1768.9105224609375,1.0,283.1499938964844,284.2232360839844,291.6034851074219,292.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18044.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088522493839264,1.0,0.0,0.0,2.143425703048706,2.143435001373291,3.065563021209528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.110595703125,0.0,335.2171325683594,1895.4371337890625,0.0,291.515380859375,0.5436693429946899,1.0,0.0,3.0,1.0,0.0
12151440,302.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0606902576982975,302.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0639097616076469,302.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0472035333514213,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.0639097616076469,301.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8241128921508789,1.0,0.3031603991985321,284.91864013671875,284.95001220703125,299.6116638183594,288.6041564941406,299.63037109375,302.7835693359375,284.9183349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676242351532,0.64322429895401,0.0034519890323281,0.4662513732910156,0.7831065058708191,0.7831065058708191,0.0,7.848948001861572,410.0,9624.4130859375,0.0,1768.9105224609375,1.0,283.1499938964844,284.2232360839844,291.6034851074219,292.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18044.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088522493839264,1.0,0.0,0.0,2.143425703048706,2.143435001373291,3.065563021209528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.110595703125,0.0,335.2171325683594,1895.4371337890625,0.0,291.515380859375,0.5436693429946899,1.0,0.0,3.0,1.0,0.0
12151500,302.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8241130113601685,1.0,0.060690302401781,302.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8241130113601685,1.0,0.0639098137617111,302.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8241130113601685,1.0,0.047203566879034,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8241130113601685,1.0,0.0639098137617111,301.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8241130113601685,1.0,0.3031606376171112,284.9178161621094,284.95001220703125,299.6015930175781,288.5959777832031,299.620361328125,302.7875671386719,284.9175109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247757911682,0.0034519925247877,0.4661098718643188,0.7828789949417114,0.7828789949417114,0.0,7.847383499145508,410.0,9618.361328125,0.0,1768.911865234375,1.0,283.1499938964844,284.2229919433594,291.59527587890625,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18045.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087759554386139,1.0,0.0,0.0,2.142512321472168,2.142521619796753,3.062950781895779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.173828125,0.0,334.8619079589844,1895.4371337890625,0.0,291.3762512207031,0.5434730648994446,1.0,0.0,3.0,1.0,0.0
12151560,302.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.824113130569458,1.0,0.0606903471052646,302.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.824113130569458,1.0,0.0639098584651947,302.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.824113130569458,1.0,0.047203604131937,301.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.824113130569458,1.0,0.0639098584651947,301.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.824113130569458,1.0,0.3031608462333679,284.9170227050781,284.95001220703125,299.59149169921875,288.5877685546875,299.6103820800781,302.79156494140625,284.9167175292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771960258484,0.6432251930236816,0.0034519957844167,0.4659686684608459,0.782646119594574,0.782646119594574,0.0,7.845822811126709,410.0,9612.3017578125,0.0,1768.9130859375,1.0,283.1499938964844,284.2228088378906,291.5870361328125,292.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18047.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086953103542328,1.0,0.0,0.0,2.1415743827819824,2.1415836811065674,3.060269762045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.233642578125,0.0,334.497314453125,1895.4371337890625,0.0,291.2292785644531,0.5432714223861694,1.0,0.0,3.0,1.0,0.0
12151620,302.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0606904365122318,302.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0639099553227424,302.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0472036749124527,301.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0639099553227424,301.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.3031612932682037,284.9154052734375,284.95001220703125,299.5713195800781,288.57135009765625,299.59033203125,302.79949951171875,284.91510009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466781497001648,0.643226146697998,0.0034520023036748,0.4656882882118225,0.782166600227356,0.782166600227356,0.0,7.842723846435547,410.0,9600.162109375,0.0,1768.915771484375,1.0,283.1499938964844,284.222412109375,291.5705261230469,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18049.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085235893726349,1.0,0.0,0.0,2.1396360397338867,2.139645338058472,3.054732360396884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.34814453125,0.0,333.7441711425781,1895.4371337890625,0.0,290.9164123535156,0.5428545475006104,1.0,0.0,3.0,1.0,0.0
12151680,302.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0606904365122318,302.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0639099553227424,302.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0472036749124527,301.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.0639099553227424,301.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8241133093833923,1.0,0.3031612932682037,284.9154052734375,284.95001220703125,299.5713195800781,288.57135009765625,299.59033203125,302.79949951171875,284.91510009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466781497001648,0.643226146697998,0.0034520023036748,0.4656882882118225,0.782166600227356,0.782166600227356,0.0,7.842723846435547,410.0,9600.162109375,0.0,1768.915771484375,1.0,283.1499938964844,284.222412109375,291.5705261230469,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18049.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085235893726349,1.0,0.0,0.0,2.1396360397338867,2.139645338058472,3.054732360396884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.34814453125,0.0,333.7441711425781,1895.4371337890625,0.0,290.9164123535156,0.5428545475006104,1.0,0.0,3.0,1.0,0.0
12151740,302.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0606905259191989,302.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0639100447297096,302.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.047203741967678,301.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0639100447297096,302.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.3031617403030395,284.913818359375,284.95001220703125,299.5511169433594,288.554931640625,299.5702819824219,302.8074035644531,284.9135131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466791033744812,0.6432271003723145,0.0034520085901021,0.4654125571250915,0.7816661596298218,0.7816661596298218,0.0,7.839677333831787,410.0,9587.994140625,0.0,1768.918212890625,1.0,283.1499938964844,284.2220764160156,291.55401611328125,292.2785949707031,293.1499938964844,293.1499938964844,283.1499938964844,18052.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083344340324402,1.0,0.0,0.0,2.137601375579834,2.137610673904419,3.0489255209431576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.4580078125,0.0,332.9542541503906,1895.4371337890625,0.0,290.5720520019531,0.5424168705940247,1.0,0.0,3.0,1.0,0.0
12151800,302.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0606905259191989,302.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0639100447297096,302.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.047203741967678,301.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.0639100447297096,302.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8241134881973267,1.0,0.3031617403030395,284.913818359375,284.95001220703125,299.5511169433594,288.554931640625,299.5702819824219,302.8074035644531,284.9135131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466791033744812,0.6432271003723145,0.0034520085901021,0.4654125571250915,0.7816661596298218,0.7816661596298218,0.0,7.839677333831787,410.0,9587.994140625,0.0,1768.918212890625,1.0,283.1499938964844,284.2220764160156,291.55401611328125,292.2785949707031,293.1499938964844,293.1499938964844,283.1499938964844,18052.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083344340324402,1.0,0.0,0.0,2.137601375579834,2.137610673904419,3.0489255209431576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.4580078125,0.0,332.9542541503906,1895.4371337890625,0.0,290.5720520019531,0.5424168705940247,1.0,0.0,3.0,1.0,0.0
12151860,302.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0606906116008758,302.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0639101341366767,302.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0472038090229034,301.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0639101341366767,302.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.3031621873378753,284.9122619628906,284.95001220703125,299.5309143066406,288.53857421875,299.5502319335937,302.8152770996094,284.9119567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279944419861,0.0034520148765295,0.4651432335376739,0.7811456322669983,0.7811456322669983,0.0,7.836702823638916,410.0,9575.8017578125,0.0,1768.920654296875,1.0,283.1499938964844,284.2217712402344,291.53759765625,292.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18054.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408128023147583,1.0,0.0,0.0,2.13547420501709,2.135483264923096,3.0428603281507094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.5712890625,0.0,332.12921142578125,1895.4371337890625,0.0,290.19659423828125,0.5419590473175049,1.0,0.0,3.0,1.0,0.0
12151920,302.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0606906116008758,302.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0639101341366767,302.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0472038090229034,301.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.0639101341366767,302.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.824113667011261,1.0,0.3031621873378753,284.9122619628906,284.95001220703125,299.5309143066406,288.53857421875,299.5502319335937,302.8152770996094,284.9119567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279944419861,0.0034520148765295,0.4651432335376739,0.7811456322669983,0.7811456322669983,0.0,7.836702823638916,410.0,9575.8017578125,0.0,1768.920654296875,1.0,283.1499938964844,284.2217712402344,291.53759765625,292.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18054.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408128023147583,1.0,0.0,0.0,2.13547420501709,2.135483264923096,3.0428603281507094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.5712890625,0.0,332.12921142578125,1895.4371337890625,0.0,290.19659423828125,0.5419590473175049,1.0,0.0,3.0,1.0,0.0
12151980,302.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0606906972825527,302.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0639102235436439,302.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0472038760781288,301.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0639102235436439,302.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.3031626045703888,284.9107360839844,284.95001220703125,299.5107116699219,288.5223693847656,299.5301818847656,302.8230895996094,284.9104309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808319091797,0.6432288289070129,0.0034520209301263,0.4648827612400055,0.78060382604599,0.78060382604599,0.0,7.833826065063477,410.0,9563.587890625,0.0,1768.923095703125,1.0,283.1499938964844,284.22149658203125,291.5212707519531,292.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079035520553589,1.0,0.0,0.0,2.1332485675811768,2.1332578659057617,3.036521434296447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.695556640625,0.0,331.2669677734375,1895.4371337890625,0.0,289.7887268066406,0.5414800047874451,1.0,0.0,3.0,1.0,0.0
12152040,302.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0606906972825527,302.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0639102235436439,302.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0472038760781288,301.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.0639102235436439,302.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8241137862205505,1.0,0.3031626045703888,284.9107360839844,284.95001220703125,299.5107116699219,288.5223693847656,299.5301818847656,302.8230895996094,284.9104309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808319091797,0.6432288289070129,0.0034520209301263,0.4648827612400055,0.78060382604599,0.78060382604599,0.0,7.833826065063477,410.0,9563.587890625,0.0,1768.923095703125,1.0,283.1499938964844,284.22149658203125,291.5212707519531,292.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079035520553589,1.0,0.0,0.0,2.1332485675811768,2.1332578659057617,3.036521434296447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.695556640625,0.0,331.2669677734375,1895.4371337890625,0.0,289.7887268066406,0.5414800047874451,1.0,0.0,3.0,1.0,0.0
12152100,302.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8241139054298401,1.0,0.060690738260746,302.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8241139054298401,1.0,0.0639102682471275,303.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8241139054298401,1.0,0.0472039058804512,301.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8241139054298401,1.0,0.0639102682471275,302.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8241139054298401,1.0,0.3031627833843231,284.90997314453125,284.95001220703125,299.5006103515625,288.5143127441406,299.5201416015625,302.82696533203125,284.90966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647554457187652,0.7803271412849426,0.7803271412849426,0.0,7.832420349121094,410.0,9557.4765625,0.0,1768.92431640625,1.0,283.1499938964844,284.2214050292969,291.51318359375,292.23516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18058.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077843427658081,1.0,0.0,0.0,2.132108926773072,2.132118225097656,3.033277664599155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.762939453125,0.0,330.8258972167969,1895.4371337890625,0.0,289.572265625,0.5412346124649048,1.0,0.0,3.0,1.0,0.0
