time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,302.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241139650344849,1.0,0.0606907755136489,302.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241139650344849,1.0,0.0639103129506111,303.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241139650344849,1.0,0.0472039356827735,301.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241139650344849,1.0,0.0639103129506111,302.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241139650344849,1.0,0.3031629920005798,284.9092102050781,284.95001220703125,299.490478515625,288.5063171386719,299.5101318359375,302.8308410644531,284.908935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817259788513,0.6432296633720398,0.0034520267508924,0.4646312594413757,0.7800452709197998,0.7800452709197998,0.0,7.83104944229126,410.0,9551.3603515625,0.0,1768.9254150390625,1.0,283.1499938964844,284.2212829589844,291.505126953125,292.2265625,293.1499938964844,293.1499938964844,283.1499938964844,18059.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076600074768066,1.0,0.0,0.0,2.130945205688477,2.130954504013061,3.029967388101795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.8359375,0.0,330.37579345703125,1895.4371337890625,0.0,289.3466186523437,0.540984034538269,1.0,0.0,3.0,1.0,0.0
12152220,302.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.0606908537447452,302.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.063910387456417,303.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.0472039952874183,301.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.063910387456417,302.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.3031633794307709,284.9077453613281,284.95001220703125,299.47027587890625,288.4905090332031,299.49005126953125,302.83856201171875,284.907470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825008392334,0.6432304978370667,0.0034520323388278,0.4643921256065368,0.7794670462608337,0.7794670462608337,0.0,7.828410148620605,410.0,9539.1201171875,0.0,1768.9276123046875,1.0,283.1499938964844,284.2211303710937,291.4892272949219,292.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18061.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073958098888397,1.0,0.0,0.0,2.1285505294799805,2.1285595893859863,3.023160957127402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.003173828125,0.0,329.4504699707031,1895.4371337890625,0.0,288.8676147460937,0.5404683351516724,1.0,0.0,3.0,1.0,0.0
12152280,302.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.0606908537447452,302.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.063910387456417,303.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.0472039952874183,301.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.063910387456417,302.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8241141438484192,1.0,0.3031633794307709,284.9077453613281,284.95001220703125,299.47027587890625,288.4905090332031,299.49005126953125,302.83856201171875,284.907470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825008392334,0.6432304978370667,0.0034520323388278,0.4643921256065368,0.7794670462608337,0.7794670462608337,0.0,7.828410148620605,410.0,9539.1201171875,0.0,1768.9276123046875,1.0,283.1499938964844,284.2211303710937,291.4892272949219,292.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18061.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073958098888397,1.0,0.0,0.0,2.1285505294799805,2.1285595893859863,3.023160957127402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.003173828125,0.0,329.4504699707031,1895.4371337890625,0.0,288.8676147460937,0.5404683351516724,1.0,0.0,3.0,1.0,0.0
12152340,302.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0606909282505512,302.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0639104694128036,303.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0472040548920631,301.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0639104694128036,302.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.3031637370586395,284.9062805175781,284.95001220703125,299.4501037597656,288.4750366210937,299.47003173828125,302.84619140625,284.906005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832756996155,0.643231213092804,0.0034520376939326,0.464163601398468,0.7788689136505127,0.7788689136505127,0.0,7.825888633728027,410.0,9526.8681640625,0.0,1768.9296875,1.0,283.1499938964844,284.2209777832031,291.4736328125,292.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18064.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407113641500473,1.0,0.0,0.0,2.126062154769897,2.1260714530944824,3.016097309682664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.202880859375,0.0,328.490478515625,1895.4371337890625,0.0,288.35662841796875,0.539932370185852,1.0,0.0,3.0,1.0,0.0
12152400,302.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0606909282505512,302.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0639104694128036,303.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0472040548920631,301.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.0639104694128036,302.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8241142630577087,1.0,0.3031637370586395,284.9062805175781,284.95001220703125,299.4501037597656,288.4750366210937,299.47003173828125,302.84619140625,284.906005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832756996155,0.643231213092804,0.0034520376939326,0.464163601398468,0.7788689136505127,0.7788689136505127,0.0,7.825888633728027,410.0,9526.8681640625,0.0,1768.9296875,1.0,283.1499938964844,284.2209777832031,291.4736328125,292.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18064.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407113641500473,1.0,0.0,0.0,2.126062154769897,2.1260714530944824,3.016097309682664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.202880859375,0.0,328.490478515625,1895.4371337890625,0.0,288.35662841796875,0.539932370185852,1.0,0.0,3.0,1.0,0.0
12152460,302.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8241143822669983,1.0,0.060690987855196,302.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8241143822669983,1.0,0.0639105290174484,303.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8241143822669983,1.0,0.0472040995955467,302.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8241143822669983,1.0,0.0639105290174484,302.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8241143822669983,1.0,0.3031640350818634,284.905029296875,284.95001220703125,299.4323425292969,288.461669921875,299.452392578125,302.8528747558594,284.9047546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432318687438965,0.0034520421177148,0.4639736413955688,0.7783282399177551,0.7783282399177551,0.0,7.823792934417725,410.0,9516.0830078125,0.0,1768.931396484375,1.0,283.1499938964844,284.2209167480469,291.460205078125,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,18066.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068471789360046,1.0,0.0,0.0,2.123805522918701,2.123814821243286,3.009697877587314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.129638671875,0.0,327.6211853027344,1895.4371337890625,0.0,287.8746643066406,0.539446234703064,1.0,0.0,3.0,1.0,0.0
12152520,302.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8241144418716431,1.0,0.0606909953057765,302.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8241144418716431,1.0,0.0639105439186096,303.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8241144418716431,1.0,0.0472041070461273,302.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8241144418716431,1.0,0.0639105439186096,302.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8241144418716431,1.0,0.3031640946865082,284.9048767089844,284.95001220703125,299.429931640625,288.4598693847656,299.4499816894531,302.8537902832031,284.90460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466839909553528,0.6432319283485413,0.0034520425833761,0.4639485776424408,0.7782536745071411,0.7782536745071411,0.0,7.823516368865967,410.0,9514.6123046875,0.0,1768.931640625,1.0,283.1499938964844,284.22088623046875,291.4583740234375,292.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18066.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068091213703155,1.0,0.0,0.0,2.1234939098358154,2.1235029697418213,3.008814530858217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.440185546875,0.0,327.5012512207031,1895.4371337890625,0.0,287.8058776855469,0.5393791198730469,1.0,0.0,3.0,1.0,0.0
12152580,302.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0606910586357116,302.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0639106109738349,303.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0472041592001915,302.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0639106109738349,302.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.3031644225120544,284.9034729003906,284.95001220703125,299.4097595214844,288.4451599121094,299.42999267578125,302.861328125,284.9031982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432326436042786,0.003452047239989,0.4637470543384552,0.7776191234588623,0.7776191234588623,0.0,7.821293830871582,410.0,9502.353515625,0.0,1768.9334716796875,1.0,283.1499938964844,284.2208557128906,291.4435729980469,292.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18068.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064851999282837,1.0,0.0,0.0,2.120834350585937,2.120843410491944,3.0012824936420657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.726318359375,0.0,326.4786071777344,1895.4371337890625,0.0,287.2208251953125,0.538806140422821,1.0,0.0,3.0,1.0,0.0
12152640,302.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0606910586357116,302.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0639106109738349,303.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0472041592001915,302.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.0639106109738349,302.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8241145610809326,1.0,0.3031644225120544,284.9034729003906,284.95001220703125,299.4097595214844,288.4451599121094,299.42999267578125,302.861328125,284.9031982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432326436042786,0.003452047239989,0.4637470543384552,0.7776191234588623,0.7776191234588623,0.0,7.821293830871582,410.0,9502.353515625,0.0,1768.9334716796875,1.0,283.1499938964844,284.2208557128906,291.4435729980469,292.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18068.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064851999282837,1.0,0.0,0.0,2.120834350585937,2.120843410491944,3.0012824936420657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.726318359375,0.0,326.4786071777344,1895.4371337890625,0.0,287.2208251953125,0.538806140422821,1.0,0.0,3.0,1.0,0.0
12152700,302.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8241146206855774,1.0,0.0606910921633243,302.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8241146206855774,1.0,0.0639106407761573,303.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8241146206855774,1.0,0.0472041815519332,302.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8241146206855774,1.0,0.0639106407761573,302.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8241146206855774,1.0,0.3031645715236664,284.9027709960937,284.95001220703125,299.3996887207031,288.4379577636719,299.41998291015625,302.8650817871094,284.90252685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432329416275024,0.0034520495682954,0.4636518359184265,0.777294397354126,0.777294397354126,0.0,7.820243835449219,410.0,9496.224609375,0.0,1768.934326171875,1.0,283.1499938964844,284.2208557128906,291.43634033203125,292.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,18069.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063169658184051,1.0,0.0,0.0,2.119469404220581,2.119478464126587,2.997420267547568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.890380859375,0.0,325.9544677734375,1895.4371337890625,0.0,286.91729736328125,0.5385120511054993,1.0,0.0,3.0,1.0,0.0
12152760,302.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8241146802902222,1.0,0.0606911219656467,302.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8241146802902222,1.0,0.0639106705784797,303.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8241146802902222,1.0,0.047204203903675,302.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8241146802902222,1.0,0.0639106705784797,302.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8241146802902222,1.0,0.3031647205352783,284.902099609375,284.95001220703125,299.3896484375,288.4308776855469,299.4100036621094,302.86883544921875,284.90185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853022575378,0.6432332396507263,0.0034520516637712,0.4635589122772217,0.7769654989242554,0.7769654989242554,0.0,7.81921911239624,410.0,9490.0966796875,0.0,1768.9351806640625,1.0,283.1499938964844,284.2208557128906,291.4292297363281,292.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061432480812073,1.0,0.0,0.0,2.11808443069458,2.118093490600586,2.9935046086393413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.0673828125,0.0,325.42315673828125,1895.4371337890625,0.0,286.6041259765625,0.5382136702537537,1.0,0.0,3.0,1.0,0.0
12152820,302.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0606911815702915,302.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0639107376337051,303.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0472042523324489,302.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0639107376337051,302.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.3031650185585022,284.9007568359375,284.95001220703125,299.3695373535156,288.41717529296875,299.3900451660156,302.8761901855469,284.9005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520560875535,0.4633651077747345,0.7762948870658875,0.7762948870658875,0.0,7.817082405090332,410.0,9477.8447265625,0.0,1768.93701171875,1.0,283.1499938964844,284.2209167480469,291.4153747558594,292.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,18072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057783782482147,1.0,0.0,0.0,2.1152536869049072,2.115262746810913,2.985508444908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.467041015625,0.0,324.3388061523437,1895.4371337890625,0.0,285.9471435546875,0.5376037955284119,1.0,0.0,3.0,1.0,0.0
12152880,302.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0606911815702915,302.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0639107376337051,303.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0472042523324489,302.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.0639107376337051,302.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8241147994995117,1.0,0.3031650185585022,284.9007568359375,284.95001220703125,299.3695373535156,288.41717529296875,299.3900451660156,302.8761901855469,284.9005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520560875535,0.4633651077747345,0.7762948870658875,0.7762948870658875,0.0,7.817082405090332,410.0,9477.8447265625,0.0,1768.93701171875,1.0,283.1499938964844,284.2209167480469,291.4153747558594,292.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,18072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057783782482147,1.0,0.0,0.0,2.1152536869049072,2.115262746810913,2.985508444908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.467041015625,0.0,324.3388061523437,1895.4371337890625,0.0,285.9471435546875,0.5376037955284119,1.0,0.0,3.0,1.0,0.0
12152940,302.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0606912486255168,302.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0639108046889305,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0472043044865131,302.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0639108046889305,302.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.3031653463840484,284.89947509765625,284.95001220703125,299.3494873046875,288.4040222167969,299.3701477050781,302.88330078125,284.89923095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.003452060976997,0.4631582498550415,0.775611400604248,0.775611400604248,0.0,7.814802169799805,410.0,9465.6044921875,0.0,1768.9388427734375,1.0,283.1499938964844,284.2209777832031,291.40203857421875,292.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18075.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053773581981659,1.0,0.0,0.0,2.112360715866089,2.112370014190674,2.977348003696534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.923828125,0.0,323.2330627441406,1895.4371337890625,0.0,285.2262268066406,0.5369805097579956,1.0,0.0,3.0,1.0,0.0
12153000,302.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0606912486255168,302.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0639108046889305,303.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0472043044865131,302.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.0639108046889305,302.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8241149187088013,1.0,0.3031653463840484,284.89947509765625,284.95001220703125,299.3494873046875,288.4040222167969,299.3701477050781,302.88330078125,284.89923095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.003452060976997,0.4631582498550415,0.775611400604248,0.775611400604248,0.0,7.814802169799805,410.0,9465.6044921875,0.0,1768.9388427734375,1.0,283.1499938964844,284.2209777832031,291.40203857421875,292.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18075.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053773581981659,1.0,0.0,0.0,2.112360715866089,2.112370014190674,2.977348003696534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.923828125,0.0,323.2330627441406,1895.4371337890625,0.0,285.2262268066406,0.5369805097579956,1.0,0.0,3.0,1.0,0.0
12153060,302.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0606913119554519,302.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0639108791947364,303.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0472043566405773,302.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0639108791947364,302.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.3031656742095947,284.898193359375,284.95001220703125,299.3294982910156,288.3915100097656,299.35028076171875,302.89013671875,284.89794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.462956428527832,0.7749078869819641,0.7749078869819641,0.0,7.812578201293945,410.0,9453.3779296875,0.0,1768.9407958984375,1.0,283.1499938964844,284.2210998535156,291.38946533203125,292.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18077.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049614369869232,1.0,0.0,0.0,2.109371900558472,2.109380960464477,2.968928356494871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.4716796875,0.0,322.0929260253906,1895.4371337890625,0.0,284.4798583984375,0.5363365411758423,1.0,0.0,3.0,1.0,0.0
12153120,302.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0606913119554519,302.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0639108791947364,303.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0472043566405773,302.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.0639108791947364,302.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8241150379180908,1.0,0.3031656742095947,284.898193359375,284.95001220703125,299.3294982910156,288.3915100097656,299.35028076171875,302.89013671875,284.89794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.462956428527832,0.7749078869819641,0.7749078869819641,0.0,7.812578201293945,410.0,9453.3779296875,0.0,1768.9407958984375,1.0,283.1499938964844,284.2210998535156,291.38946533203125,292.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18077.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049614369869232,1.0,0.0,0.0,2.109371900558472,2.109380960464477,2.968928356494871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.4716796875,0.0,322.0929260253906,1895.4371337890625,0.0,284.4798583984375,0.5363365411758423,1.0,0.0,3.0,1.0,0.0
12153180,302.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0606913715600967,302.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0639109387993812,303.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0472043976187706,302.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0639109387993812,302.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.3031659722328186,284.8969421386719,284.95001220703125,299.3095397949219,288.3797302246094,299.3304443359375,302.8969421386719,284.8966979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358026504517,0.0034520698245614,0.4627799391746521,0.7741872668266296,0.7741872668266296,0.0,7.810633182525635,410.0,9441.166015625,0.0,1768.9423828125,1.0,283.1499938964844,284.2212829589844,291.3775939941406,292.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,18079.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045299589633941,1.0,0.0,0.0,2.1063005924224854,2.106309652328491,2.9602884410451225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.099609375,0.0,320.92388916015625,1895.4371337890625,0.0,283.7070007324219,0.5356748104095459,1.0,0.0,3.0,1.0,0.0
12153240,302.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0606913715600967,302.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0639109387993812,303.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0472043976187706,302.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.0639109387993812,302.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8241151571273804,1.0,0.3031659722328186,284.8969421386719,284.95001220703125,299.3095397949219,288.3797302246094,299.3304443359375,302.8969421386719,284.8966979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358026504517,0.0034520698245614,0.4627799391746521,0.7741872668266296,0.7741872668266296,0.0,7.810633182525635,410.0,9441.166015625,0.0,1768.9423828125,1.0,283.1499938964844,284.2212829589844,291.3775939941406,292.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,18079.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045299589633941,1.0,0.0,0.0,2.1063005924224854,2.106309652328491,2.9602884410451225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.099609375,0.0,320.92388916015625,1895.4371337890625,0.0,283.7070007324219,0.5356748104095459,1.0,0.0,3.0,1.0,0.0
12153300,302.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8241152167320251,1.0,0.0606913939118385,302.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8241152167320251,1.0,0.063910961151123,303.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8241152167320251,1.0,0.047204416245222,302.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8241152167320251,1.0,0.063910961151123,302.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8241152167320251,1.0,0.3031660914421081,284.8963317871094,284.95001220703125,299.299560546875,288.37408447265625,299.320556640625,302.9003295898437,284.8961181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520714543759,0.4627055823802948,0.7738211750984192,0.7738211750984192,0.0,7.809813976287842,410.0,9435.06640625,0.0,1768.9429931640625,1.0,283.1499938964844,284.22137451171875,291.3719177246094,292.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,18080.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043053388595581,1.0,0.0,0.0,2.104736566543579,2.104745626449585,2.955894444767182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.443603515625,0.0,320.3296813964844,1895.4371337890625,0.0,283.3052062988281,0.5353379249572754,1.0,0.0,3.0,1.0,0.0
12153360,302.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8241152763366699,1.0,0.06069141253829,302.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8241152763366699,1.0,0.0639109835028648,303.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8241152763366699,1.0,0.0472044311463832,302.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8241152763366699,1.0,0.0639109835028648,302.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8241152763366699,1.0,0.3031661808490753,284.8957214355469,284.95001220703125,299.28961181640625,288.3686828613281,299.3106994628906,302.9037475585937,284.8955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520728513598,0.4626422226428985,0.7734511494636536,0.7734511494636536,0.0,7.809116363525391,410.0,9428.97265625,0.0,1768.943603515625,1.0,283.1499938964844,284.22149658203125,291.3664245605469,292.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18081.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040741324424743,1.0,0.0,0.0,2.103153705596924,2.103163003921509,2.9514501420635497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.810302734375,0.0,319.72900390625,1895.4371337890625,0.0,282.89208984375,0.5349969267845154,1.0,0.0,3.0,1.0,0.0
12153420,302.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0606914460659027,302.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0639110133051872,303.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0472044572234153,302.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0639110133051872,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.3031663298606872,284.8945617675781,284.95001220703125,299.269775390625,288.3584289550781,299.2909851074219,302.9105529785156,284.8943176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432365775108337,0.0034520751796662,0.4625464081764221,0.7726998329162598,0.7726998329162598,0.0,7.808060646057129,410.0,9416.8017578125,0.0,1768.9444580078125,1.0,283.1499938964844,284.22174072265625,291.3560791015625,292.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18083.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035907983779907,1.0,0.0,0.0,2.0999326705932617,2.099941730499268,2.9424160175040015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.61376953125,0.0,318.5087585449219,1895.4371337890625,0.0,282.0297241210937,0.5343030095100403,1.0,0.0,3.0,1.0,0.0
12153480,302.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0606914460659027,302.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0639110133051872,303.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0472044572234153,302.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.0639110133051872,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241153359413147,1.0,0.3031663298606872,284.8945617675781,284.95001220703125,299.269775390625,288.3584289550781,299.2909851074219,302.9105529785156,284.8943176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432365775108337,0.0034520751796662,0.4625464081764221,0.7726998329162598,0.7726998329162598,0.0,7.808060646057129,410.0,9416.8017578125,0.0,1768.9444580078125,1.0,283.1499938964844,284.22174072265625,291.3560791015625,292.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18083.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035907983779907,1.0,0.0,0.0,2.0999326705932617,2.099941730499268,2.9424160175040015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.61376953125,0.0,318.5087585449219,1895.4371337890625,0.0,282.0297241210937,0.5343030095100403,1.0,0.0,3.0,1.0,0.0
12153540,302.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.0606914646923542,302.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.063911035656929,303.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.0472044721245765,302.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.063911035656929,302.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.3031664192676544,284.8934020996094,284.95001220703125,299.25,288.3490905761719,299.2713317871094,302.9173583984375,284.8931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888785362244,0.6432368159294128,0.0034520765766501,0.4624866545200348,0.7719336152076721,0.7719336152076721,0.0,7.80740213394165,410.0,9404.6591796875,0.0,1768.945068359375,1.0,283.1499938964844,284.2220458984375,291.3465576171875,292.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18084.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030795097351074,1.0,0.0,0.0,2.0966384410858154,2.096647262573242,2.933191751708364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.51806640625,0.0,317.26397705078125,1895.4371337890625,0.0,281.1194152832031,0.5335934162139893,1.0,0.0,3.0,1.0,0.0
12153600,302.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.0606914646923542,302.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.063911035656929,303.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.0472044721245765,302.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.063911035656929,302.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8241153359413147,1.0,0.3031664192676544,284.8934020996094,284.95001220703125,299.25,288.3490905761719,299.2713317871094,302.9173583984375,284.8931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888785362244,0.6432368159294128,0.0034520765766501,0.4624866545200348,0.7719336152076721,0.7719336152076721,0.0,7.80740213394165,410.0,9404.6591796875,0.0,1768.945068359375,1.0,283.1499938964844,284.2220458984375,291.3465576171875,292.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18084.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030795097351074,1.0,0.0,0.0,2.0966384410858154,2.096647262573242,2.933191751708364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.51806640625,0.0,317.26397705078125,1895.4371337890625,0.0,281.1194152832031,0.5335934162139893,1.0,0.0,3.0,1.0,0.0
12153660,302.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8241153955459595,1.0,0.0606914684176445,302.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8241153955459595,1.0,0.063911035656929,303.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8241153955459595,1.0,0.0472044758498668,302.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8241153955459595,1.0,0.063911035656929,302.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8241153955459595,1.0,0.3031664490699768,284.892333984375,284.95001220703125,299.2312927246094,288.3406677246094,299.25274658203125,302.9238586425781,284.8921203613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889381408691,0.6432368159294128,0.0034520768094807,0.4624744355678558,0.7711846232414246,0.7711846232414246,0.0,7.807267665863037,410.0,9393.126953125,0.0,1768.945068359375,1.0,283.1499938964844,284.2223815917969,291.3381652832031,292.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18086.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026010036468506,1.0,0.0,0.0,2.0934085845947266,2.0934176445007324,2.92416189040523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.742919921875,0.0,316.0466003417969,1895.4371337890625,0.0,280.269287109375,0.5328977704048157,1.0,0.0,3.0,1.0,0.0
12153720,302.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8241153955459595,1.0,0.0606914684176445,302.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8241153955459595,1.0,0.063911035656929,303.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8241153955459595,1.0,0.0472044758498668,302.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8241153955459595,1.0,0.063911035656929,302.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8241153955459595,1.0,0.3031664490699768,284.8923034667969,284.95001220703125,299.23052978515625,288.3403015136719,299.2519836425781,302.92413330078125,284.89208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889381408691,0.6432368159294128,0.0034520768094807,0.4624753296375274,0.7711530923843384,0.7711530923843384,0.0,7.807277679443359,410.0,9392.65234375,0.0,1768.945068359375,1.0,283.1499938964844,284.2223815917969,291.3378295898437,292.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18086.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025824964046478,1.0,0.0,0.0,2.09327244758606,2.093281507492065,2.923781607933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.547119140625,0.0,315.9953308105469,1895.4371337890625,0.0,280.2364501953125,0.5328684449195862,1.0,0.0,3.0,1.0,0.0
12153780,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.060691449791193,302.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0639110207557678,303.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0472044609487056,302.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0639110207557678,302.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.3031663596630096,284.8912658691406,284.95001220703125,299.21160888671875,288.3318176269531,299.2331848144531,302.93084716796875,284.8910827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366371154785,0.0034520756453275,0.4625270068645477,0.7703569531440735,0.7703569531440735,0.0,7.807846546173096,410.0,9380.9404296875,0.0,1768.944580078125,1.0,283.1499938964844,284.2228088378906,291.3296203613281,292.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,18088.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021600484848022,1.0,0.0,0.0,2.0898261070251465,2.089834928512573,2.9141617119421426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.72705078125,0.0,314.69952392578125,1895.4371337890625,0.0,279.48736572265625,0.5321261882781982,1.0,0.0,3.0,1.0,0.0
12153840,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.060691449791193,302.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0639110207557678,303.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0472044609487056,302.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.0639110207557678,302.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8241153359413147,1.0,0.3031663596630096,284.8912658691406,284.95001220703125,299.21160888671875,288.3318176269531,299.2331848144531,302.93084716796875,284.8910827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366371154785,0.0034520756453275,0.4625270068645477,0.7703569531440735,0.7703569531440735,0.0,7.807846546173096,410.0,9380.9404296875,0.0,1768.944580078125,1.0,283.1499938964844,284.2228088378906,291.3296203613281,292.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,18088.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021600484848022,1.0,0.0,0.0,2.0898261070251465,2.089834928512573,2.9141617119421426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.72705078125,0.0,314.69952392578125,1895.4371337890625,0.0,279.48736572265625,0.5321261882781982,1.0,0.0,3.0,1.0,0.0
12153900,302.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8241153359413147,1.0,0.0606914348900318,302.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8241153359413147,1.0,0.0639110058546066,303.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8241153359413147,1.0,0.0472044497728347,302.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8241153359413147,1.0,0.0639110058546066,302.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8241153359413147,1.0,0.3031663000583648,284.8907775878906,284.95001220703125,299.20233154296875,288.3276672363281,299.2239074707031,302.9342041015625,284.8905944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885805130005,0.643236517906189,0.0034520747140049,0.4625690877437591,0.7699553966522217,0.7699553966522217,0.0,7.808310508728027,410.0,9375.1611328125,0.0,1768.9442138671875,1.0,283.1499938964844,284.2230529785156,291.3255615234375,292.03057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18089.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019603431224823,1.0,0.0,0.0,2.088083982467652,2.088093042373657,2.909305578668864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.3515625,0.0,314.0458984375,1895.4371337890625,0.0,279.1337280273437,0.5317509770393372,1.0,0.0,3.0,1.0,0.0
12153960,302.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8241152763366699,1.0,0.0606914162635803,302.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8241152763366699,1.0,0.0639109835028648,303.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8241152763366699,1.0,0.0472044348716735,302.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8241152763366699,1.0,0.0639109835028648,302.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8241152763366699,1.0,0.3031661808490753,284.8902893066406,284.95001220703125,299.1931457519531,288.3236083984375,299.2148132324219,302.9375305175781,284.89013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884016990662,0.6432363390922546,0.0034520730841904,0.4626295566558838,0.7695496678352356,0.7695496678352356,0.0,7.808976650238037,410.0,9369.4794921875,0.0,1768.9437255859375,1.0,283.1499938964844,284.2232971191406,291.32159423828125,292.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,18090.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017760157585144,1.0,0.0,0.0,2.086320161819458,2.086329221725464,2.90439231775963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.01708984375,0.0,313.38482666015625,1895.4371337890625,0.0,278.8075866699219,0.5313711166381836,1.0,0.0,3.0,1.0,0.0
12154020,302.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0606913678348064,302.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0639109313488006,303.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0472043976187706,302.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0639109313488006,302.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.3031659424304962,284.889404296875,284.95001220703125,299.1751708984375,288.3156433105469,299.1969299316406,302.9441833496094,284.8892517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358026504517,0.0034520698245614,0.462779700756073,0.7687318921089172,0.7687318921089172,0.0,7.810630321502685,410.0,9358.263671875,0.0,1768.9422607421875,1.0,283.1499938964844,284.2238464355469,291.3138122558594,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18091.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014165699481964,1.0,0.0,0.0,2.0827572345733643,2.08276629447937,2.89448109924706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.412353515625,0.0,312.05230712890625,1895.4371337890625,0.0,278.1722717285156,0.53060382604599,1.0,0.0,3.0,1.0,0.0
12154080,302.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0606913678348064,302.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0639109313488006,303.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0472043976187706,302.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.0639109313488006,302.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8241151571273804,1.0,0.3031659424304962,284.889404296875,284.95001220703125,299.1751708984375,288.3156433105469,299.1969299316406,302.9441833496094,284.8892517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358026504517,0.0034520698245614,0.462779700756073,0.7687318921089172,0.7687318921089172,0.0,7.810630321502685,410.0,9358.263671875,0.0,1768.9422607421875,1.0,283.1499938964844,284.2238464355469,291.3138122558594,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18091.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014165699481964,1.0,0.0,0.0,2.0827572345733643,2.08276629447937,2.89448109924706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.412353515625,0.0,312.05230712890625,1895.4371337890625,0.0,278.1722717285156,0.53060382604599,1.0,0.0,3.0,1.0,0.0
