time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,302.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0606913045048713,302.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0639108642935752,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0472043491899967,302.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0639108642935752,302.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.3031656444072723,284.8885803222656,284.95001220703125,299.1576232910156,288.3079528808594,299.1794738769531,302.9507141113281,284.888427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432351469993591,0.0034520651679486,0.462976336479187,0.7679027915000916,0.7679027915000916,0.0,7.81279706954956,410.0,9347.3056640625,0.0,1768.9405517578125,1.0,283.1499938964844,284.2244567871094,291.30621337890625,292.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18093.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010753929615021,1.0,0.0,0.0,2.079132080078125,2.079140901565552,2.884413277115528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.919921875,0.0,310.7000732421875,1895.4371337890625,0.0,277.5701599121094,0.5298231244087219,1.0,0.0,3.0,1.0,0.0
12154200,302.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0606913045048713,302.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0639108642935752,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0472043491899967,302.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.0639108642935752,302.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8241150379180908,1.0,0.3031656444072723,284.8885803222656,284.95001220703125,299.1576232910156,288.3079528808594,299.1794738769531,302.9507141113281,284.888427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432351469993591,0.0034520651679486,0.462976336479187,0.7679027915000916,0.7679027915000916,0.0,7.81279706954956,410.0,9347.3056640625,0.0,1768.9405517578125,1.0,283.1499938964844,284.2244567871094,291.30621337890625,292.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18093.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010753929615021,1.0,0.0,0.0,2.079132080078125,2.079140901565552,2.884413277115528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.919921875,0.0,310.7000732421875,1895.4371337890625,0.0,277.5701599121094,0.5298231244087219,1.0,0.0,3.0,1.0,0.0
12154260,302.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0606912299990654,302.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0639107897877693,303.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0472042895853519,302.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0639107897877693,302.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.3031652569770813,284.8878173828125,284.95001220703125,299.14044189453125,288.3005065917969,299.1623840332031,302.95721435546875,284.8876647949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864347457886,0.643234372138977,0.0034520598128437,0.4632102251052856,0.7670649886131287,0.7670649886131287,0.0,7.815374851226807,410.0,9336.546875,0.0,1768.9383544921875,1.0,283.1499938964844,284.22509765625,291.2987976074219,292.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18094.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400737315416336,1.0,0.0,0.0,2.07545804977417,2.075467109680176,2.8742289259753306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.516845703125,0.0,309.3336181640625,1895.4371337890625,0.0,276.97430419921875,0.5290321111679077,1.0,0.0,3.0,1.0,0.0
12154320,302.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0606912299990654,302.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0639107897877693,303.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0472042895853519,302.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.0639107897877693,302.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8241149187088013,1.0,0.3031652569770813,284.8878173828125,284.95001220703125,299.14044189453125,288.3005065917969,299.1623840332031,302.95721435546875,284.8876647949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864347457886,0.643234372138977,0.0034520598128437,0.4632102251052856,0.7670649886131287,0.7670649886131287,0.0,7.815374851226807,410.0,9336.546875,0.0,1768.9383544921875,1.0,283.1499938964844,284.22509765625,291.2987976074219,292.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18094.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400737315416336,1.0,0.0,0.0,2.07545804977417,2.075467109680176,2.8742289259753306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.516845703125,0.0,309.3336181640625,1895.4371337890625,0.0,276.97430419921875,0.5290321111679077,1.0,0.0,3.0,1.0,0.0
12154380,302.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8241147994995117,1.0,0.0606911852955818,302.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8241147994995117,1.0,0.0639107376337051,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8241147994995117,1.0,0.0472042560577392,302.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8241147994995117,1.0,0.0639107376337051,302.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8241147994995117,1.0,0.3031650185585022,284.8874206542969,284.95001220703125,299.1311950683594,288.2965393066406,299.1531982421875,302.9607238769531,284.8872985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520563203841,0.4633539617061615,0.7666023969650269,0.7666023969650269,0.0,7.816959381103516,410.0,9330.7509765625,0.0,1768.93701171875,1.0,283.1499938964844,284.2254943847656,291.2948608398437,291.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18095.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005548059940338,1.0,0.0,0.0,2.0734245777130127,2.0734333992004395,2.868599153771356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.150390625,0.0,308.57891845703125,1895.4371337890625,0.0,276.6530456542969,0.5285942554473877,1.0,0.0,3.0,1.0,0.0
12154440,302.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241147398948669,1.0,0.0606911443173885,302.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241147398948669,1.0,0.0639107003808021,303.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241147398948669,1.0,0.0472042225301265,302.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241147398948669,1.0,0.0639107003808021,302.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241147398948669,1.0,0.3031648397445678,284.8871154785156,284.95001220703125,299.1236267089844,288.2933044433594,299.1456604003906,302.963623046875,284.8869934082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.4634800255298614,0.7662177681922913,0.7662177681922913,0.0,7.818349361419678,410.0,9325.9951171875,0.0,1768.9359130859375,1.0,283.1499938964844,284.225830078125,291.2916259765625,291.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18095.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004039764404297,1.0,0.0,0.0,2.0717313289642334,2.07174015045166,2.86391554027432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.21142578125,0.0,307.9513854980469,1895.4371337890625,0.0,276.3876953125,0.5282297134399414,1.0,0.0,3.0,1.0,0.0
12154500,302.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8241146206855774,1.0,0.0606910958886146,302.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8241146206855774,1.0,0.0639106482267379,303.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8241146206855774,1.0,0.0472041852772235,302.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8241146206855774,1.0,0.0639106482267379,302.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8241146206855774,1.0,0.3031646013259887,284.88677978515625,284.95001220703125,299.1153259277344,288.289794921875,299.13739013671875,302.966796875,284.8866577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466850638389587,0.6432330012321472,0.0034520500339567,0.4636245965957641,0.7657917141914368,0.7657917141914368,0.0,7.819943428039551,410.0,9320.7734375,0.0,1768.9345703125,1.0,283.1499938964844,284.2261962890625,291.2881164550781,291.988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18096.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002357721328735,1.0,0.0,0.0,2.0698537826538086,2.069862604141236,2.858727441434894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.084228515625,0.0,307.2566223144531,1895.4371337890625,0.0,276.09197998046875,0.5278255343437195,1.0,0.0,3.0,1.0,0.0
12154560,302.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8241145014762878,1.0,0.0606910474598407,302.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8241145014762878,1.0,0.0639105960726738,303.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8241145014762878,1.0,0.0472041480243206,302.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8241145014762878,1.0,0.0639105960726738,302.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8241145014762878,1.0,0.3031643629074096,284.8864440917969,284.95001220703125,299.10711669921875,288.2863464355469,299.12921142578125,302.9699401855469,284.8863220214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520465414971,0.4637781381607055,0.7653633952140808,0.7653633952140808,0.0,7.821636199951172,410.0,9315.6064453125,0.0,1768.93310546875,1.0,283.1499938964844,284.2265625,291.28466796875,291.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,18097.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000690579414367,1.0,0.0,0.0,2.067963123321533,2.06797194480896,2.8535069418467174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.984130859375,0.0,306.5579528808594,1895.4371337890625,0.0,275.799072265625,0.5274184942245483,1.0,0.0,3.0,1.0,0.0
12154620,302.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0606909431517124,302.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0639104843139648,303.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.047204066067934,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0639104843139648,302.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.3031638264656067,284.8858642578125,284.95001220703125,299.09088134765625,288.2796325683594,299.11309814453125,302.9761962890625,284.8857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466834545135498,0.6432314515113831,0.0034520390909165,0.4641018211841583,0.7645009756088257,0.7645009756088257,0.0,7.825207233428955,410.0,9305.384765625,0.0,1768.93017578125,1.0,283.1499938964844,284.2273864746094,291.2779846191406,291.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,18098.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399737685918808,1.0,0.0,0.0,2.0641489028930664,2.0641579627990723,2.842990909357468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.842041015625,0.0,305.1518249511719,1895.4371337890625,0.0,275.21746826171875,0.5265976190567017,1.0,0.0,3.0,1.0,0.0
12154680,302.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0606909431517124,302.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0639104843139648,303.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.047204066067934,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.0639104843139648,302.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8241143226623535,1.0,0.3031638264656067,284.8858642578125,284.95001220703125,299.09088134765625,288.2796325683594,299.11309814453125,302.9761962890625,284.8857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466834545135498,0.6432314515113831,0.0034520390909165,0.4641018211841583,0.7645009756088257,0.7645009756088257,0.0,7.825207233428955,410.0,9305.384765625,0.0,1768.93017578125,1.0,283.1499938964844,284.2273864746094,291.2779846191406,291.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,18098.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399737685918808,1.0,0.0,0.0,2.0641489028930664,2.0641579627990723,2.842990909357468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.842041015625,0.0,305.1518249511719,1895.4371337890625,0.0,275.21746826171875,0.5265976190567017,1.0,0.0,3.0,1.0,0.0
12154740,302.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0606908351182937,302.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0639103725552558,303.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0472039803862571,302.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0639103725552558,302.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.3031632900238037,284.8852844238281,284.95001220703125,299.07489013671875,288.27313232421875,299.0971984863281,302.9823913574219,284.8851928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823220252991,0.6432303190231323,0.0034520311746746,0.464443564414978,0.7636315822601318,0.7636315822601318,0.0,7.828977584838867,410.0,9295.294921875,0.0,1768.927001953125,1.0,283.1499938964844,284.22821044921875,291.2715148925781,291.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,18099.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994093239307403,1.0,0.0,0.0,2.0602941513061523,2.060302972793579,2.8323825063125696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.7705078125,0.0,303.73504638671875,1895.4371337890625,0.0,274.6418762207031,0.5257681012153625,1.0,0.0,3.0,1.0,0.0
12154800,302.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0606908351182937,302.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0639103725552558,303.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0472039803862571,302.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.0639103725552558,302.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241140842437744,1.0,0.3031632900238037,284.8852844238281,284.95001220703125,299.07489013671875,288.27313232421875,299.0971984863281,302.9823913574219,284.8851928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823220252991,0.6432303190231323,0.0034520311746746,0.464443564414978,0.7636315822601318,0.7636315822601318,0.0,7.828977584838867,410.0,9295.294921875,0.0,1768.927001953125,1.0,283.1499938964844,284.22821044921875,291.2715148925781,291.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,18099.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994093239307403,1.0,0.0,0.0,2.0602941513061523,2.060302972793579,2.8323825063125696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.7705078125,0.0,303.73504638671875,1895.4371337890625,0.0,274.6418762207031,0.5257681012153625,1.0,0.0,3.0,1.0,0.0
12154860,302.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0606907196342945,302.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0639102533459663,303.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0472038947045803,302.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0639102533459663,302.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.3031627237796783,284.884765625,284.95001220703125,299.0591125488281,288.2668762207031,299.0815124511719,302.9884948730469,284.8846740722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.6432291269302368,0.0034520230256021,0.4647973179817199,0.7627556324005127,0.7627556324005127,0.0,7.832882404327393,410.0,9285.3203125,0.0,1768.923828125,1.0,283.1499938964844,284.2290954589844,291.2652587890625,291.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18100.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990838229656219,1.0,0.0,0.0,2.056401252746582,2.056410074234009,2.821688553922286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.762451171875,0.0,302.3086853027344,1895.4371337890625,0.0,274.0721130371094,0.524930477142334,1.0,0.0,3.0,1.0,0.0
12154920,302.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0606907196342945,302.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0639102533459663,303.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0472038947045803,302.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.0639102533459663,302.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241138458251953,1.0,0.3031627237796783,284.884765625,284.95001220703125,299.0591125488281,288.2668762207031,299.0815124511719,302.9884948730469,284.8846740722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.6432291269302368,0.0034520230256021,0.4647973179817199,0.7627556324005127,0.7627556324005127,0.0,7.832882404327393,410.0,9285.3203125,0.0,1768.923828125,1.0,283.1499938964844,284.2290954589844,291.2652587890625,291.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18100.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990838229656219,1.0,0.0,0.0,2.056401252746582,2.056410074234009,2.821688553922286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.762451171875,0.0,302.3086853027344,1895.4371337890625,0.0,274.0721130371094,0.524930477142334,1.0,0.0,3.0,1.0,0.0
12154980,302.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0606906041502952,302.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0639101266860961,303.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0472038052976131,302.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0639101266860961,302.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.3031621277332306,284.88427734375,284.95001220703125,299.0434875488281,288.2608337402344,299.0660095214844,302.9945068359375,284.8841857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799378395081,0.6432279348373413,0.0034520146436989,0.465156078338623,0.7618734240531921,0.7618734240531921,0.0,7.836844444274902,410.0,9275.44140625,0.0,1768.9205322265625,1.0,283.1499938964844,284.2300109863281,291.2592468261719,291.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18101.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987613022327423,1.0,0.0,0.0,2.052471399307251,2.0524802207946777,2.810914452311408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.812255859375,0.0,300.8734741210937,1895.4371337890625,0.0,273.5082702636719,0.5240852236747742,1.0,0.0,3.0,1.0,0.0
12155040,302.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0606906041502952,302.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0639101266860961,303.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0472038052976131,302.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.0639101266860961,302.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8241136074066162,1.0,0.3031621277332306,284.88427734375,284.95001220703125,299.0434875488281,288.2608337402344,299.0660095214844,302.9945068359375,284.8841857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799378395081,0.6432279348373413,0.0034520146436989,0.465156078338623,0.7618734240531921,0.7618734240531921,0.0,7.836844444274902,410.0,9275.44140625,0.0,1768.9205322265625,1.0,283.1499938964844,284.2300109863281,291.2592468261719,291.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18101.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987613022327423,1.0,0.0,0.0,2.052471399307251,2.0524802207946777,2.810914452311408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.812255859375,0.0,300.8734741210937,1895.4371337890625,0.0,273.5082702636719,0.5240852236747742,1.0,0.0,3.0,1.0,0.0
12155100,302.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8241134881973267,1.0,0.0606905482709407,302.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8241134881973267,1.0,0.0639100670814514,303.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8241134881973267,1.0,0.0472037605941295,302.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8241134881973267,1.0,0.0639100670814514,302.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8241134881973267,1.0,0.3031618595123291,284.8840637207031,284.95001220703125,299.0357360839844,288.2579040527344,299.05828857421875,302.9974670410156,284.88397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520104527473,0.4653354287147522,0.7614303231239319,0.7614303231239319,0.0,7.838825225830078,410.0,9270.525390625,0.0,1768.9188232421875,1.0,283.1499938964844,284.23046875,291.2562866210937,291.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18101.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985998928546905,1.0,0.0,0.0,2.050495147705078,2.050503969192505,2.805503811487142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.8525390625,0.0,300.1534729003906,1895.4371337890625,0.0,273.2264099121094,0.5236601829528809,1.0,0.0,3.0,1.0,0.0
12155160,302.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8241133689880371,1.0,0.0606904923915863,302.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8241133689880371,1.0,0.0639100074768066,303.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8241133689880371,1.0,0.0472037158906459,302.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8241133689880371,1.0,0.0639100074768066,302.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8241133689880371,1.0,0.3031615614891052,284.8838195800781,284.95001220703125,299.02801513671875,288.2550048828125,299.05059814453125,303.0004272460937,284.8837280273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466787457466125,0.6432267427444458,0.0034520062617957,0.4655127823352813,0.7609854936599731,0.7609854936599731,0.0,7.840784549713135,410.0,9265.6328125,0.0,1768.917236328125,1.0,283.1499938964844,284.23095703125,291.25341796875,291.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,18102.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984402418136596,1.0,0.0,0.0,2.048508644104004,2.0485174655914307,2.800070433295332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.90771484375,0.0,299.430908203125,1895.4371337890625,0.0,272.9477233886719,0.5232329964637756,1.0,0.0,3.0,1.0,0.0
12155220,302.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0606903806328773,302.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0639098957180976,303.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0472036302089691,302.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0639098957180976,302.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.3031610250473022,284.8833923339844,284.95001220703125,299.0126037597656,288.2493896484375,299.03533935546875,303.0062255859375,284.88330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658597111701965,0.7600923776626587,0.7600923776626587,0.0,7.844618320465088,410.0,9255.876953125,0.0,1768.9140625,1.0,283.1499938964844,284.23193359375,291.2477722167969,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981192409992218,1.0,0.0,0.0,2.0445146560668945,2.0445234775543213,2.789162749650132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.04296875,0.0,297.98193359375,1895.4371337890625,0.0,272.3880310058594,0.5223743319511414,1.0,0.0,3.0,1.0,0.0
12155280,302.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0606903806328773,302.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0639098957180976,303.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0472036302089691,302.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.0639098957180976,302.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8241131901741028,1.0,0.3031610250473022,284.8833923339844,284.95001220703125,299.0126037597656,288.2493896484375,299.03533935546875,303.0062255859375,284.88330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658597111701965,0.7600923776626587,0.7600923776626587,0.0,7.844618320465088,410.0,9255.876953125,0.0,1768.9140625,1.0,283.1499938964844,284.23193359375,291.2477722167969,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981192409992218,1.0,0.0,0.0,2.0445146560668945,2.0445234775543213,2.789162749650132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.04296875,0.0,297.98193359375,1895.4371337890625,0.0,272.3880310058594,0.5223743319511414,1.0,0.0,3.0,1.0,0.0
12155340,302.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0606902725994586,302.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0639097839593887,303.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0472035445272922,302.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0639097839593887,302.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.3031604886054992,284.8829650878906,284.95001220703125,298.9972839355469,288.24395751953125,299.0201110839844,303.01171875,284.8829040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764807701111,0.6432244777679443,0.0034519906621426,0.4661902785301208,0.7591954469680786,0.7591954469680786,0.0,7.848272323608398,410.0,9246.1513671875,0.0,1768.9110107421875,1.0,283.1499938964844,284.23291015625,291.2423095703125,291.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18103.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977923691272735,1.0,0.0,0.0,2.0404975414276123,2.040506362915039,2.778213286092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.206298828125,0.0,296.52947998046875,1895.4371337890625,0.0,271.8187866210937,0.5215109586715698,1.0,0.0,3.0,1.0,0.0
12155400,302.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0606902725994586,302.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0639097839593887,303.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0472035445272922,302.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.0639097839593887,302.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8241129517555237,1.0,0.3031604886054992,284.8829650878906,284.95001220703125,298.9972839355469,288.24395751953125,299.0201110839844,303.01171875,284.8829040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764807701111,0.6432244777679443,0.0034519906621426,0.4661902785301208,0.7591954469680786,0.7591954469680786,0.0,7.848272323608398,410.0,9246.1513671875,0.0,1768.9110107421875,1.0,283.1499938964844,284.23291015625,291.2423095703125,291.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18103.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977923691272735,1.0,0.0,0.0,2.0404975414276123,2.040506362915039,2.778213286092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.206298828125,0.0,296.52947998046875,1895.4371337890625,0.0,271.8187866210937,0.5215109586715698,1.0,0.0,3.0,1.0,0.0
12155460,302.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0606901757419109,302.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0639096796512603,303.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0472034700214862,302.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0639096796512603,302.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.3031599819660187,284.882568359375,284.95001220703125,298.98199462890625,288.2387084960937,299.0049133300781,303.0166015625,284.88250732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664952754974365,0.7582933306694031,0.7582933306694031,0.0,7.851644515991211,410.0,9236.4462890625,0.0,1768.908203125,1.0,283.1499938964844,284.2339172363281,291.2370910644531,291.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18104.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974664211273193,1.0,0.0,0.0,2.036449909210205,2.036458730697632,2.767201863207447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.40283203125,0.0,295.0709533691406,1895.4371337890625,0.0,271.2519226074219,0.5206412672996521,1.0,0.0,3.0,1.0,0.0
12155520,302.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0606901757419109,302.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0639096796512603,303.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0472034700214862,302.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.0639096796512603,302.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8241127729415894,1.0,0.3031599819660187,284.882568359375,284.95001220703125,298.98199462890625,288.2387084960937,299.0049133300781,303.0166015625,284.88250732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664952754974365,0.7582933306694031,0.7582933306694031,0.0,7.851644515991211,410.0,9236.4462890625,0.0,1768.908203125,1.0,283.1499938964844,284.2339172363281,291.2370910644531,291.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18104.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974664211273193,1.0,0.0,0.0,2.036449909210205,2.036458730697632,2.767201863207447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.40283203125,0.0,295.0709533691406,1895.4371337890625,0.0,271.2519226074219,0.5206412672996521,1.0,0.0,3.0,1.0,0.0
12155580,302.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0606900863349437,302.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0639095827937126,303.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0472034029662609,302.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0639095827937126,302.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.3031595647335052,284.8822021484375,284.95001220703125,298.9666748046875,288.2336730957031,298.9896850585937,303.02117919921875,284.88214111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667700827121734,0.7573854327201843,0.7573854327201843,0.0,7.854684829711914,410.0,9226.7294921875,0.0,1768.90576171875,1.0,283.1499938964844,284.2349548339844,291.2320556640625,291.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18105.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971467614173889,1.0,0.0,0.0,2.032369613647461,2.0323781967163086,2.756123933522759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.619140625,0.0,293.605712890625,1895.4371337890625,0.0,270.6966857910156,0.5197648406028748,1.0,0.0,3.0,1.0,0.0
12155640,302.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0606900863349437,302.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0639095827937126,303.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0472034029662609,302.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.0639095827937126,302.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.824112594127655,1.0,0.3031595647335052,284.8822021484375,284.95001220703125,298.9666748046875,288.2336730957031,298.9896850585937,303.02117919921875,284.88214111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667700827121734,0.7573854327201843,0.7573854327201843,0.0,7.854684829711914,410.0,9226.7294921875,0.0,1768.90576171875,1.0,283.1499938964844,284.2349548339844,291.2320556640625,291.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18105.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971467614173889,1.0,0.0,0.0,2.032369613647461,2.0323781967163086,2.756123933522759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.619140625,0.0,293.605712890625,1895.4371337890625,0.0,270.6966857910156,0.5197648406028748,1.0,0.0,3.0,1.0,0.0
12155700,302.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8241124749183655,1.0,0.0606900490820407,302.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8241124749183655,1.0,0.0639095455408096,303.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8241124749183655,1.0,0.0472033694386482,302.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8241124749183655,1.0,0.0639095455408096,302.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8241124749183655,1.0,0.3031593561172485,284.88201904296875,284.95001220703125,298.958984375,288.231201171875,298.9820861816406,303.0234375,284.8819580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432221531867981,0.0034519741311669,0.466893583536148,0.756929337978363,0.756929337978363,0.0,7.856050491333008,410.0,9221.8623046875,0.0,1768.904541015625,1.0,283.1499938964844,284.2354736328125,291.2296142578125,291.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18105.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969889879226684,1.0,0.0,0.0,2.030317068099976,2.0303256511688232,2.750559815467568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.73193359375,0.0,292.8705749511719,1895.4371337890625,0.0,270.4228820800781,0.5193240642547607,1.0,0.0,3.0,1.0,0.0
12155760,302.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8241124153137207,1.0,0.0606900118291378,302.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8241124153137207,1.0,0.063909500837326,303.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8241124153137207,1.0,0.0472033396363258,302.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8241124153137207,1.0,0.063909500837326,302.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8241124153137207,1.0,0.3031591773033142,284.8818359375,284.95001220703125,298.9512939453125,288.2287902832031,298.9744567871094,303.02569580078125,284.8817443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.467009574174881,0.7564721703529358,0.7564721703529358,0.0,7.857334136962891,410.0,9216.984375,0.0,1768.9034423828125,1.0,283.1499938964844,284.2359924316406,291.2272033691406,291.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,18105.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396830290555954,1.0,0.0,0.0,2.0282585620880127,2.0282673835754395,2.744985465596983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.844482421875,0.0,292.1347045898437,1895.4371337890625,0.0,270.1476745605469,0.518882155418396,1.0,0.0,3.0,1.0,0.0
12155820,302.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0606899447739124,302.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0639094337821006,303.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0472032912075519,302.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0639094337821006,302.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.3031588494777679,284.8814697265625,284.95001220703125,298.93585205078125,288.2240905761719,298.9591064453125,303.0301513671875,284.88140869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432210803031921,0.0034519669134169,0.4672076404094696,0.7555538415908813,0.7555538415908813,0.0,7.85952615737915,410.0,9207.1875,0.0,1768.9017333984375,1.0,283.1499938964844,284.237060546875,291.2225036621094,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18106.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965124785900116,1.0,0.0,0.0,2.024119138717652,2.024127721786499,2.733792143772007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.0703125,0.0,290.6587219238281,1895.4371337890625,0.0,269.5970458984375,0.5179935693740845,1.0,0.0,3.0,1.0,0.0
12155880,302.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0606899447739124,302.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0639094337821006,303.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0472032912075519,302.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.0639094337821006,302.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8241122961044312,1.0,0.3031588494777679,284.8814697265625,284.95001220703125,298.93585205078125,288.2240905761719,298.9591064453125,303.0301513671875,284.88140869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432210803031921,0.0034519669134169,0.4672076404094696,0.7555538415908813,0.7555538415908813,0.0,7.85952615737915,410.0,9207.1875,0.0,1768.9017333984375,1.0,283.1499938964844,284.237060546875,291.2225036621094,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18106.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965124785900116,1.0,0.0,0.0,2.024119138717652,2.024127721786499,2.733792143772007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.0703125,0.0,290.6587219238281,1895.4371337890625,0.0,269.5970458984375,0.5179935693740845,1.0,0.0,3.0,1.0,0.0
12155940,302.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0606898963451385,302.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0639093816280365,303.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0472032539546489,302.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0639093816280365,302.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.3031586110591888,284.881103515625,284.95001220703125,298.9202880859375,288.2195739746094,298.9436340332031,303.0345764160156,284.88104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466725468635559,0.6432205438613892,0.0034519631881266,0.4673649072647095,0.7546303868293762,0.7546303868293762,0.0,7.861266613006592,410.0,9197.3173828125,0.0,1768.9002685546875,1.0,283.1499938964844,284.2381286621094,291.2179870605469,291.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18107.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961913585662842,1.0,0.0,0.0,2.019951581954956,2.019960403442383,2.7225468102187733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.2890625,0.0,289.17822265625,1895.4371337890625,0.0,269.04132080078125,0.5170994400978088,1.0,0.0,3.0,1.0,0.0
12156000,302.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0606898963451385,302.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0639093816280365,303.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0472032539546489,302.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.0639093816280365,302.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8241121768951416,1.0,0.3031586110591888,284.881103515625,284.95001220703125,298.9202880859375,288.2195739746094,298.9436340332031,303.0345764160156,284.88104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466725468635559,0.6432205438613892,0.0034519631881266,0.4673649072647095,0.7546303868293762,0.7546303868293762,0.0,7.861266613006592,410.0,9197.3173828125,0.0,1768.9002685546875,1.0,283.1499938964844,284.2381286621094,291.2179870605469,291.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18107.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961913585662842,1.0,0.0,0.0,2.019951581954956,2.019960403442383,2.7225468102187733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.2890625,0.0,289.17822265625,1895.4371337890625,0.0,269.04132080078125,0.5170994400978088,1.0,0.0,3.0,1.0,0.0
12156060,302.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0606898590922355,302.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0639093443751335,303.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0472032241523265,302.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0639093443751335,302.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.3031584024429321,284.8807373046875,284.95001220703125,298.9045715332031,288.2152099609375,298.92803955078125,303.0390014648437,284.88067626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721296310425,0.6432201862335205,0.0034519603941589,0.4674833118915558,0.7537019848823547,0.7537019848823547,0.0,7.862577438354492,410.0,9187.3583984375,0.0,1768.899169921875,1.0,283.1499938964844,284.2392272949219,291.2135925292969,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,18107.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958658277988434,1.0,0.0,0.0,2.0157575607299805,2.015766143798828,2.711252307108225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.493896484375,0.0,287.69366455078125,1895.4371337890625,0.0,268.47869873046875,0.5161998867988586,1.0,0.0,3.0,1.0,0.0
