time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156120,302.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0606898590922355,302.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0639093443751335,303.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0472032241523265,302.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.0639093443751335,302.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241121172904968,1.0,0.3031584024429321,284.8807373046875,284.95001220703125,298.9045715332031,288.2152099609375,298.92803955078125,303.0390014648437,284.88067626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721296310425,0.6432201862335205,0.0034519603941589,0.4674833118915558,0.7537019848823547,0.7537019848823547,0.0,7.862577438354492,410.0,9187.3583984375,0.0,1768.899169921875,1.0,283.1499938964844,284.2392272949219,291.2135925292969,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,18107.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958658277988434,1.0,0.0,0.0,2.0157575607299805,2.015766143798828,2.711252307108225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.493896484375,0.0,287.69366455078125,1895.4371337890625,0.0,268.47869873046875,0.5161998867988586,1.0,0.0,3.0,1.0,0.0
12156180,302.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0606898330152034,302.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0639093145728111,303.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0472032018005847,302.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0639093145728111,302.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.3031582832336426,284.88037109375,284.95001220703125,298.8886413574219,288.2109680175781,298.9122314453125,303.0434265136719,284.8802795410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432198882102966,0.0034519585315138,0.4675636887550354,0.7527686357498169,0.7527686357498169,0.0,7.863467216491699,410.0,9177.2880859375,0.0,1768.8984375,1.0,283.1499938964844,284.24029541015625,291.2093505859375,291.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18108.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955353796482086,1.0,0.0,0.0,2.0115365982055664,2.011544942855835,2.699909487091645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.677490234375,0.0,286.2052307128906,1895.4371337890625,0.0,267.9082946777344,0.5152949094772339,1.0,0.0,3.0,1.0,0.0
12156240,302.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0606898330152034,302.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0639093145728111,303.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0472032018005847,302.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.0639093145728111,302.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.824112057685852,1.0,0.3031582832336426,284.88037109375,284.95001220703125,298.8886413574219,288.2109680175781,298.9122314453125,303.0434265136719,284.8802795410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432198882102966,0.0034519585315138,0.4675636887550354,0.7527686357498169,0.7527686357498169,0.0,7.863467216491699,410.0,9177.2880859375,0.0,1768.8984375,1.0,283.1499938964844,284.24029541015625,291.2093505859375,291.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18108.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955353796482086,1.0,0.0,0.0,2.0115365982055664,2.011544942855835,2.699909487091645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.677490234375,0.0,286.2052307128906,1895.4371337890625,0.0,267.9082946777344,0.5152949094772339,1.0,0.0,3.0,1.0,0.0
12156300,302.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.824112057685852,1.0,0.0606898218393325,302.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.824112057685852,1.0,0.0639093071222305,303.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.824112057685852,1.0,0.0472031943500041,302.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.824112057685852,1.0,0.0639093071222305,302.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.824112057685852,1.0,0.3031582236289978,284.8801574707031,284.95001220703125,298.8805847167969,288.2089233398437,298.9042663574219,303.0456237792969,284.8800964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519578330218,0.4675938189029693,0.752300500869751,0.752300500869751,0.0,7.863801002502441,410.0,9172.2138671875,0.0,1768.898193359375,1.0,283.1499938964844,284.2408447265625,291.207275390625,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18108.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953673243522644,1.0,0.0,0.0,2.009418249130249,2.0094265937805176,2.694225997856847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.76025390625,0.0,285.4603576660156,1895.4371337890625,0.0,267.6184997558594,0.5148409008979797,1.0,0.0,3.0,1.0,0.0
12156360,302.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.824112057685852,1.0,0.0606898181140422,302.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.824112057685852,1.0,0.0639092996716499,303.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.824112057685852,1.0,0.0472031906247139,302.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.824112057685852,1.0,0.0639092996716499,302.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.824112057685852,1.0,0.3031581938266754,284.8799743652344,284.95001220703125,298.8724975585937,288.2069091796875,298.8962097167969,303.0478515625,284.8799133300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519576001912,0.4676092863082886,0.751829981803894,0.751829981803894,0.0,7.863972187042236,410.0,9167.083984375,0.0,1768.8980712890625,1.0,283.1499938964844,284.24139404296875,291.20526123046875,291.8928527832031,293.1499938964844,293.1499938964844,283.1499938964844,18109.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951997458934784,1.0,0.0,0.0,2.007287979125977,2.007296323776245,2.688516644866468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.831787109375,0.0,284.7126770019531,1895.4371337890625,0.0,267.3297119140625,0.5143844485282898,1.0,0.0,3.0,1.0,0.0
12156420,302.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0606898143887519,302.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0639092922210693,303.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0472031868994236,302.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0639092922210693,302.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.3031581938266754,284.87957763671875,284.95001220703125,298.8560791015625,288.2029724121094,298.8799133300781,303.0522766113281,284.8795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676261246204376,0.7508856654167175,0.7508856654167175,0.0,7.864158630371094,410.0,9156.7216796875,0.0,1768.8978271484375,1.0,283.1499938964844,284.24249267578125,291.2012939453125,291.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18109.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394859254360199,1.0,0.0,0.0,2.003010034561157,2.003018617630005,2.677069517176278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.948486328125,0.0,283.2156066894531,1895.4371337890625,0.0,266.7434997558594,0.5134681463241577,1.0,0.0,3.0,1.0,0.0
12156480,302.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0606898143887519,302.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0639092922210693,303.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0472031868994236,302.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.0639092922210693,302.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8241119980812073,1.0,0.3031581938266754,284.87957763671875,284.95001220703125,298.8560791015625,288.2029724121094,298.8799133300781,303.0522766113281,284.8795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676261246204376,0.7508856654167175,0.7508856654167175,0.0,7.864158630371094,410.0,9156.7216796875,0.0,1768.8978271484375,1.0,283.1499938964844,284.24249267578125,291.2012939453125,291.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18109.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394859254360199,1.0,0.0,0.0,2.003010034561157,2.003018617630005,2.677069517176278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.948486328125,0.0,283.2156066894531,1895.4371337890625,0.0,266.7434997558594,0.5134681463241577,1.0,0.0,3.0,1.0,0.0
12156540,302.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0606898143887519,302.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0639092996716499,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0472031906247139,302.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0639092996716499,302.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.3031581938266754,284.879150390625,284.95001220703125,298.83935546875,288.1991577148437,298.86334228515625,303.05670166015625,284.87908935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519573673605,0.4676214456558227,0.7499356269836426,0.7499356269836426,0.0,7.864107131958008,410.0,9146.185546875,0.0,1768.89794921875,1.0,283.1499938964844,284.2435913085937,291.19744873046875,291.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18110.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945132195949554,1.0,0.0,0.0,1.998703122138977,1.9987115859985352,2.665569240889454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.020751953125,0.0,281.71417236328125,1895.4371337890625,0.0,266.14849853515625,0.5125460624694824,1.0,0.0,3.0,1.0,0.0
12156600,302.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0606898143887519,302.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0639092996716499,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0472031906247139,302.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.0639092996716499,302.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8241119980812073,1.0,0.3031581938266754,284.879150390625,284.95001220703125,298.83935546875,288.1991577148437,298.86334228515625,303.05670166015625,284.87908935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519573673605,0.4676214456558227,0.7499356269836426,0.7499356269836426,0.0,7.864107131958008,410.0,9146.185546875,0.0,1768.89794921875,1.0,283.1499938964844,284.2435913085937,291.19744873046875,291.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18110.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945132195949554,1.0,0.0,0.0,1.998703122138977,1.9987115859985352,2.665569240889454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.020751953125,0.0,281.71417236328125,1895.4371337890625,0.0,266.14849853515625,0.5125460624694824,1.0,0.0,3.0,1.0,0.0
12156660,302.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0606898218393325,302.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0639093071222305,303.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0472031943500041,302.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0639093071222305,302.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.3031582236289978,284.87872314453125,284.95001220703125,298.82232666015625,288.1954650878906,298.846435546875,303.0611267089844,284.8786315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519578330218,0.4676023423671722,0.7489795088768005,0.7489795088768005,0.0,7.863895416259766,410.0,9135.453125,0.0,1768.8980712890625,1.0,283.1499938964844,284.24468994140625,291.1937561035156,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18111.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941611051559448,1.0,0.0,0.0,1.9943658113479608,1.9943742752075195,2.654012973835052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.040283203125,0.0,280.2080383300781,1895.4371337890625,0.0,265.5438537597656,0.51161789894104,1.0,0.0,3.0,1.0,0.0
12156720,302.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0606898218393325,302.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0639093071222305,303.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0472031943500041,302.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.0639093071222305,302.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.824112057685852,1.0,0.3031582236289978,284.87872314453125,284.95001220703125,298.82232666015625,288.1954650878906,298.846435546875,303.0611267089844,284.8786315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519578330218,0.4676023423671722,0.7489795088768005,0.7489795088768005,0.0,7.863895416259766,410.0,9135.453125,0.0,1768.8980712890625,1.0,283.1499938964844,284.24468994140625,291.1937561035156,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18111.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941611051559448,1.0,0.0,0.0,1.9943658113479608,1.9943742752075195,2.654012973835052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.040283203125,0.0,280.2080383300781,1895.4371337890625,0.0,265.5438537597656,0.51161789894104,1.0,0.0,3.0,1.0,0.0
12156780,302.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0606898292899131,302.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0639093145728111,303.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0472032018005847,302.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0639093145728111,302.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.3031582534313202,284.8782653808594,284.95001220703125,298.8049011230469,288.19189453125,298.8291931152344,303.0655822753906,284.878173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718316078186,0.6432198882102966,0.0034519582986831,0.467576116323471,0.7480176687240601,0.7480176687240601,0.0,7.86360502243042,410.0,9124.5166015625,0.0,1768.8983154296875,1.0,283.1499938964844,284.2457580566406,291.19012451171875,291.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18111.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938018083572387,1.0,0.0,0.0,1.9900000095367432,1.9900084733963013,2.642406116137863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.002685546875,0.0,278.69805908203125,1895.4371337890625,0.0,264.927734375,0.510684072971344,1.0,0.0,3.0,1.0,0.0
12156840,302.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0606898292899131,302.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0639093145728111,303.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0472032018005847,302.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.0639093145728111,302.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.824112057685852,1.0,0.3031582534313202,284.8782653808594,284.95001220703125,298.8049011230469,288.19189453125,298.8291931152344,303.0655822753906,284.878173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718316078186,0.6432198882102966,0.0034519582986831,0.467576116323471,0.7480176687240601,0.7480176687240601,0.0,7.86360502243042,410.0,9124.5166015625,0.0,1768.8983154296875,1.0,283.1499938964844,284.2457580566406,291.19012451171875,291.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18111.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938018083572387,1.0,0.0,0.0,1.9900000095367432,1.9900084733963013,2.642406116137863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.002685546875,0.0,278.69805908203125,1895.4371337890625,0.0,264.927734375,0.510684072971344,1.0,0.0,3.0,1.0,0.0
12156900,302.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.824112057685852,1.0,0.0606898330152034,302.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.824112057685852,1.0,0.0639093145728111,303.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.824112057685852,1.0,0.047203205525875,302.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.824112057685852,1.0,0.0639093145728111,302.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.824112057685852,1.0,0.3031582832336426,284.8780212402344,284.95001220703125,298.7960205078125,288.1901550292969,298.82037353515625,303.0677795410156,284.8779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432198882102966,0.0034519585315138,0.4675626158714294,0.7475335001945496,0.7475335001945496,0.0,7.863455295562744,410.0,9118.94140625,0.0,1768.8984375,1.0,283.1499938964844,284.2463073730469,291.1883850097656,291.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18112.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936198651790619,1.0,0.0,0.0,1.9878017902374268,1.9878102540969849,2.636571423408896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.95361328125,0.0,277.9400329589844,1895.4371337890625,0.0,264.6160583496094,0.51021409034729,1.0,0.0,3.0,1.0,0.0
12156960,302.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824112057685852,1.0,0.0606898367404937,302.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824112057685852,1.0,0.0639093220233917,303.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824112057685852,1.0,0.047203205525875,302.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824112057685852,1.0,0.0639093220233917,302.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.824112057685852,1.0,0.3031583130359649,284.8777770996094,284.95001220703125,298.7870483398437,288.1884460449219,298.8114929199219,303.07000732421875,284.877685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432199478149414,0.003451958997175,0.4675498902797699,0.747048020362854,0.747048020362854,0.0,7.863314628601074,410.0,9113.31640625,0.0,1768.8985595703125,1.0,283.1499938964844,284.2468566894531,291.1866455078125,291.8699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18112.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934359550476074,1.0,0.0,0.0,1.985596776008606,1.985605239868164,2.630725361996156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.8896484375,0.0,277.18121337890625,1895.4371337890625,0.0,264.3012084960937,0.5097427368164062,1.0,0.0,3.0,1.0,0.0
12157020,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0606898441910743,302.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0639093294739723,303.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0472032129764556,302.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0639093294739723,302.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.3031583428382873,284.87725830078125,284.95001220703125,298.7687683105469,288.1850891113281,298.7933654785156,303.074462890625,284.8771667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519594628363,0.4675301313400268,0.7460716366767883,0.7460716366767883,0.0,7.863095760345459,410.0,9101.8681640625,0.0,1768.8988037109375,1.0,283.1499938964844,284.2479248046875,291.1832275390625,291.8656616210937,293.1499938964844,293.1499938964844,283.1499938964844,18113.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930620849132538,1.0,0.0,0.0,1.981161117553711,1.981169581413269,2.6189849222646444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.703369140625,0.0,275.659423828125,1895.4371337890625,0.0,263.6618347167969,0.5087950229644775,1.0,0.0,3.0,1.0,0.0
12157080,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0606898441910743,302.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0639093294739723,303.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0472032129764556,302.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.0639093294739723,302.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.824112057685852,1.0,0.3031583428382873,284.87725830078125,284.95001220703125,298.7687683105469,288.1850891113281,298.7933654785156,303.074462890625,284.8771667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519594628363,0.4675301313400268,0.7460716366767883,0.7460716366767883,0.0,7.863095760345459,410.0,9101.8681640625,0.0,1768.8988037109375,1.0,283.1499938964844,284.2479248046875,291.1832275390625,291.8656616210937,293.1499938964844,293.1499938964844,283.1499938964844,18113.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930620849132538,1.0,0.0,0.0,1.981161117553711,1.981169581413269,2.6189849222646444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.703369140625,0.0,275.659423828125,1895.4371337890625,0.0,263.6618347167969,0.5087950229644775,1.0,0.0,3.0,1.0,0.0
12157140,302.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0606898479163646,302.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0639093294739723,303.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0472032129764556,302.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0639093294739723,302.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.3031583428382873,284.876708984375,284.95001220703125,298.75,288.1817932128906,298.7746887207031,303.07891845703125,284.8765869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675219058990478,0.745087206363678,0.745087206363678,0.0,7.863004684448242,410.0,9090.08984375,0.0,1768.8988037109375,1.0,283.1499938964844,284.2489929199219,291.1799011230469,291.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18114.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926804065704345,1.0,0.0,0.0,1.9766876697540283,1.9766960144042969,2.6071708703057084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.415283203125,0.0,274.1309509277344,1895.4371337890625,0.0,263.010009765625,0.5078396797180176,1.0,0.0,3.0,1.0,0.0
12157200,302.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0606898479163646,302.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0639093294739723,303.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0472032129764556,302.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.0639093294739723,302.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8241121172904968,1.0,0.3031583428382873,284.876708984375,284.95001220703125,298.75,288.1817932128906,298.7746887207031,303.07891845703125,284.8765869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675219058990478,0.745087206363678,0.745087206363678,0.0,7.863004684448242,410.0,9090.08984375,0.0,1768.8988037109375,1.0,283.1499938964844,284.2489929199219,291.1799011230469,291.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18114.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926804065704345,1.0,0.0,0.0,1.9766876697540283,1.9766960144042969,2.6071708703057084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.415283203125,0.0,274.1309509277344,1895.4371337890625,0.0,263.010009765625,0.5078396797180176,1.0,0.0,3.0,1.0,0.0
12157260,302.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0606898441910743,302.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0639093294739723,303.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0472032092511653,302.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0639093294739723,302.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.3031583428382873,284.8760986328125,284.95001220703125,298.729736328125,288.1781005859375,298.7548522949219,303.0816650390625,284.8759460449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.467532604932785,0.7440969347953796,0.7440969347953796,0.0,7.863122940063477,410.0,9077.73046875,0.0,1768.898681640625,1.0,283.1499938964844,284.25,291.17645263671875,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18115.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923469483852386,1.0,0.0,0.0,1.9721877574920648,1.9721962213516235,2.595314185782627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3050.945556640625,0.0,272.59991455078125,1895.4371337890625,0.0,262.4412841796875,0.5068793296813965,1.0,0.0,3.0,1.0,0.0
12157320,302.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0606898441910743,302.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0639093294739723,303.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0472032092511653,302.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.0639093294739723,302.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.824112057685852,1.0,0.3031583428382873,284.8760986328125,284.95001220703125,298.729736328125,288.1781005859375,298.7548522949219,303.0816650390625,284.8759460449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.467532604932785,0.7440969347953796,0.7440969347953796,0.0,7.863122940063477,410.0,9077.73046875,0.0,1768.898681640625,1.0,283.1499938964844,284.25,291.17645263671875,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18115.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923469483852386,1.0,0.0,0.0,1.9721877574920648,1.9721962213516235,2.595314185782627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3050.945556640625,0.0,272.59991455078125,1895.4371337890625,0.0,262.4412841796875,0.5068793296813965,1.0,0.0,3.0,1.0,0.0
12157380,302.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0606898292899131,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0639093145728111,303.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0472032018005847,302.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0639093145728111,302.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.3031582832336426,284.875244140625,284.95001220703125,298.7069396972656,288.1734619140625,298.7323303222656,303.0814208984375,284.87506103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718316078186,0.6432198882102966,0.0034519585315138,0.4675689041614532,0.7430927753448486,0.7430927753448486,0.0,7.863524913787842,410.0,9063.8212890625,0.0,1768.8984375,1.0,283.1499938964844,284.2508850097656,291.1722412109375,291.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921197354793548,1.0,0.0,0.0,1.9676353931427,1.9676437377929688,2.583346372375672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.89111328125,0.0,271.0581970214844,1895.4371337890625,0.0,262.0541687011719,0.5059086084365845,1.0,0.0,3.0,1.0,0.0
12157440,302.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0606898292899131,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0639093145728111,303.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0472032018005847,302.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.0639093145728111,302.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.824112057685852,1.0,0.3031582832336426,284.875244140625,284.95001220703125,298.7069396972656,288.1734619140625,298.7323303222656,303.0814208984375,284.87506103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718316078186,0.6432198882102966,0.0034519585315138,0.4675689041614532,0.7430927753448486,0.7430927753448486,0.0,7.863524913787842,410.0,9063.8212890625,0.0,1768.8984375,1.0,283.1499938964844,284.2508850097656,291.1722412109375,291.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921197354793548,1.0,0.0,0.0,1.9676353931427,1.9676437377929688,2.583346372375672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.89111328125,0.0,271.0581970214844,1895.4371337890625,0.0,262.0541687011719,0.5059086084365845,1.0,0.0,3.0,1.0,0.0
12157500,302.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824112057685852,1.0,0.0606898255646228,302.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824112057685852,1.0,0.0639093071222305,303.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824112057685852,1.0,0.0472031980752944,302.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824112057685852,1.0,0.0639093071222305,302.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824112057685852,1.0,0.3031582236289978,284.8747253417969,284.95001220703125,298.6946105957031,288.1707458496094,298.7201843261719,303.0805053710937,284.87451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519580658525,0.467590719461441,0.7425847053527832,0.7425847053527832,0.0,7.863766670227051,410.0,9056.345703125,0.0,1768.898193359375,1.0,283.1499938964844,284.2512512207031,291.16973876953125,291.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18117.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920332193374634,1.0,0.0,0.0,1.965336799621582,1.9653451442718504,2.577314148766164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.148681640625,0.0,270.2826232910156,1895.4371337890625,0.0,261.9068603515625,0.5054188370704651,1.0,0.0,3.0,1.0,0.0
12157560,302.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.824112057685852,1.0,0.0606898181140422,302.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.824112057685852,1.0,0.0639092996716499,303.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.824112057685852,1.0,0.0472031906247139,302.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.824112057685852,1.0,0.0639092996716499,302.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.824112057685852,1.0,0.3031581938266754,284.8741455078125,284.95001220703125,298.681640625,288.1678161621094,298.7073974609375,303.0791931152344,284.8739318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519576001912,0.4676108360290527,0.7420719861984253,0.7420719861984253,0.0,7.863989353179932,410.0,9048.4912109375,0.0,1768.89794921875,1.0,283.1499938964844,284.2516174316406,291.1669006347656,291.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18117.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919550776481628,1.0,0.0,0.0,1.9630205631256104,1.963028907775879,2.5712427031976404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.249267578125,0.0,269.5030212402344,1895.4371337890625,0.0,261.7738647460937,0.504925549030304,1.0,0.0,3.0,1.0,0.0
12157620,302.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0606898106634616,302.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0639092922210693,303.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0472031868994236,302.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0639092922210693,302.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.303158164024353,284.872802734375,284.95001220703125,298.6538391113281,288.1611328125,298.6799621582031,303.0756225585937,284.87255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676310420036316,0.7410321235656738,0.7410321235656738,0.0,7.864212989807129,410.0,9031.708984375,0.0,1768.8978271484375,1.0,283.1499938964844,284.2522277832031,291.1603698730469,291.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18119.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918089866638183,1.0,0.0,0.0,1.9583336114883425,1.9583419561386108,2.5589793040126096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.005615234375,0.0,267.9313659667969,1895.4371337890625,0.0,261.52520751953125,0.5039282441139221,1.0,0.0,3.0,1.0,0.0
12157680,302.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0606898106634616,302.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0639092922210693,303.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0472031868994236,302.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.0639092922210693,302.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8241119980812073,1.0,0.303158164024353,284.872802734375,284.95001220703125,298.6538391113281,288.1611328125,298.6799621582031,303.0756225585937,284.87255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676310420036316,0.7410321235656738,0.7410321235656738,0.0,7.864212989807129,410.0,9031.708984375,0.0,1768.8978271484375,1.0,283.1499938964844,284.2522277832031,291.1603698730469,291.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18119.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918089866638183,1.0,0.0,0.0,1.9583336114883425,1.9583419561386108,2.5589793040126096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.005615234375,0.0,267.9313659667969,1895.4371337890625,0.0,261.52520751953125,0.5039282441139221,1.0,0.0,3.0,1.0,0.0
12157740,302.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0606898218393325,302.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0639093071222305,303.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0472031943500041,302.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0639093071222305,302.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.3031582236289978,284.8712158203125,284.95001220703125,298.62353515625,288.1533508300781,298.6500244140625,303.0709533691406,284.87091064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432197690010071,0.0034519578330218,0.467596173286438,0.7399685978889465,0.7399685978889465,0.0,7.863827228546143,410.0,9013.419921875,0.0,1768.898193359375,1.0,283.1499938964844,284.252685546875,291.15252685546875,291.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18121.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916374146938324,1.0,0.0,0.0,1.9535549879074097,1.953563213348389,2.546505868394888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.12158203125,0.0,266.3371887207031,1895.4371337890625,0.0,261.23345947265625,0.5029125809669495,1.0,0.0,3.0,1.0,0.0
12157800,302.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0606898218393325,302.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0639093071222305,303.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0472031943500041,302.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.0639093071222305,302.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.824112057685852,1.0,0.3031582236289978,284.8712158203125,284.95001220703125,298.62353515625,288.1533508300781,298.6500244140625,303.0709533691406,284.87091064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432197690010071,0.0034519578330218,0.467596173286438,0.7399685978889465,0.7399685978889465,0.0,7.863827228546143,410.0,9013.419921875,0.0,1768.898193359375,1.0,283.1499938964844,284.252685546875,291.15252685546875,291.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18121.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916374146938324,1.0,0.0,0.0,1.9535549879074097,1.953563213348389,2.546505868394888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.12158203125,0.0,266.3371887207031,1895.4371337890625,0.0,261.23345947265625,0.5029125809669495,1.0,0.0,3.0,1.0,0.0
12157860,302.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0606898628175258,302.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0639093518257141,303.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0472032278776168,302.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0639093518257141,302.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.3031584322452545,284.869384765625,284.95001220703125,298.5906982421875,288.1444702148437,298.6175231933594,303.06549072265625,284.8690185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721892356873,0.6432202458381653,0.0034519608598202,0.4674683511257171,0.7388781309127808,0.7388781309127808,0.0,7.862411975860596,410.0,8993.6318359375,0.0,1768.8992919921875,1.0,283.1499938964844,284.2530212402344,291.1434326171875,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18124.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914211392402649,1.0,0.0,0.0,1.948669672012329,1.948677897453308,2.533785448122217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.614990234375,0.0,264.71588134765625,1895.4371337890625,0.0,260.8659362792969,0.5018754005432129,1.0,0.0,3.0,1.0,0.0
12157920,302.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0606898628175258,302.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0639093518257141,303.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0472032278776168,302.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.0639093518257141,302.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8241121172904968,1.0,0.3031584322452545,284.869384765625,284.95001220703125,298.5906982421875,288.1444702148437,298.6175231933594,303.06549072265625,284.8690185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721892356873,0.6432202458381653,0.0034519608598202,0.4674683511257171,0.7388781309127808,0.7388781309127808,0.0,7.862411975860596,410.0,8993.6318359375,0.0,1768.8992919921875,1.0,283.1499938964844,284.2530212402344,291.1434326171875,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18124.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914211392402649,1.0,0.0,0.0,1.948669672012329,1.948677897453308,2.533785448122217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.614990234375,0.0,264.71588134765625,1895.4371337890625,0.0,260.8659362792969,0.5018754005432129,1.0,0.0,3.0,1.0,0.0
12157980,302.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0606899447739124,302.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0639094337821006,303.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0472032912075519,302.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0639094337821006,302.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.3031588494777679,284.8673095703125,284.95001220703125,298.55535888671875,288.1344299316406,298.5825500488281,303.0594177246094,284.8669128417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730237007141,0.6432210206985474,0.0034519666805863,0.4672204852104187,0.7377561926841736,0.7377561926841736,0.0,7.859668254852295,410.0,8972.35546875,0.0,1768.901611328125,1.0,283.1499938964844,284.2532653808594,291.13311767578125,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18127.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911496996879577,1.0,0.0,0.0,1.9436568021774288,1.943665027618408,2.520766031466337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.4873046875,0.0,263.0610046386719,1895.4371337890625,0.0,260.4050598144531,0.5008123517036438,1.0,0.0,3.0,1.0,0.0
12158040,302.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0606899447739124,302.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0639094337821006,303.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0472032912075519,302.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.0639094337821006,302.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8241122961044312,1.0,0.3031588494777679,284.8673095703125,284.95001220703125,298.55535888671875,288.1344299316406,298.5825500488281,303.0594177246094,284.8669128417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730237007141,0.6432210206985474,0.0034519666805863,0.4672204852104187,0.7377561926841736,0.7377561926841736,0.0,7.859668254852295,410.0,8972.35546875,0.0,1768.901611328125,1.0,283.1499938964844,284.2532653808594,291.13311767578125,291.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18127.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911496996879577,1.0,0.0,0.0,1.9436568021774288,1.943665027618408,2.520766031466337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.4873046875,0.0,263.0610046386719,1895.4371337890625,0.0,260.4050598144531,0.5008123517036438,1.0,0.0,3.0,1.0,0.0
