time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158100,302.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8241124153137207,1.0,0.0606900006532669,302.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8241124153137207,1.0,0.0639094933867454,303.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8241124153137207,1.0,0.0472033359110355,302.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8241124153137207,1.0,0.0639094933867454,302.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8241124153137207,1.0,0.3031591176986694,284.8661804199219,284.95001220703125,298.5367736816406,288.12896728515625,298.5641174316406,303.0561828613281,284.8657531738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736197471619,0.6432216167449951,0.0034519706387072,0.4670425057411194,0.7371827960014343,0.7371827960014343,0.0,7.857698917388916,410.0,8961.16796875,0.0,1768.9033203125,1.0,283.1499938964844,284.2533569335937,291.1275329589844,291.8013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18129.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909980952739715,1.0,0.0,0.0,1.9410988092422483,1.9411070346832275,2.514135530873318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.19873046875,0.0,262.21990966796875,1895.4371337890625,0.0,260.1478576660156,0.5002703666687012,1.0,0.0,3.0,1.0,0.0
12158160,302.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8241125345230103,1.0,0.0606900714337825,302.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8241125345230103,1.0,0.0639095678925514,303.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8241125345230103,1.0,0.0472033880650997,302.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8241125345230103,1.0,0.0639095678925514,302.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8241125345230103,1.0,0.3031594753265381,284.864990234375,284.95001220703125,298.5175170898437,288.1231994628906,298.5450744628906,303.0528564453125,284.86456298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223916053772,0.0034519757609814,0.4668259024620056,0.7366007566452026,0.7366007566452026,0.0,7.855302333831787,410.0,8949.61328125,0.0,1768.9052734375,1.0,283.1499938964844,284.25341796875,291.1216735839844,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18130.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908389806747436,1.0,0.0,0.0,1.9385050535202024,1.9385132789611816,2.507420902020385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.7607421875,0.0,261.3692932128906,1895.4371337890625,0.0,259.8780212402344,0.4997210502624511,1.0,0.0,3.0,1.0,0.0
12158220,302.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0606902502477169,302.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0639097541570663,303.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.047203529626131,302.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0639097541570663,302.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.3031603693962097,284.8624572753906,284.95001220703125,298.4771728515625,288.1107177734375,298.5050964355469,303.0459289550781,284.8619689941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761827468872,0.6432241797447205,0.0034519885666668,0.4662740528583526,0.7354098558425903,0.7354098558425903,0.0,7.849198818206787,410.0,8925.396484375,0.0,1768.910400390625,1.0,283.1499938964844,284.2534484863281,291.1090393066406,291.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18134.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905044496059418,1.0,0.0,0.0,1.9332044124603271,1.9332125186920168,2.493727038199723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.43115234375,0.0,259.6379699707031,1895.4371337890625,0.0,259.311279296875,0.4985993504524231,1.0,0.0,3.0,1.0,0.0
12158280,302.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0606902502477169,302.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0639097541570663,303.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.047203529626131,302.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.0639097541570663,302.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8241128921508789,1.0,0.3031603693962097,284.8624572753906,284.95001220703125,298.4771728515625,288.1107177734375,298.5050964355469,303.0459289550781,284.8619689941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761827468872,0.6432241797447205,0.0034519885666668,0.4662740528583526,0.7354098558425903,0.7354098558425903,0.0,7.849198818206787,410.0,8925.396484375,0.0,1768.910400390625,1.0,283.1499938964844,284.2534484863281,291.1090393066406,291.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18134.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905044496059418,1.0,0.0,0.0,1.9332044124603271,1.9332125186920168,2.493727038199723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.43115234375,0.0,259.6379699707031,1895.4371337890625,0.0,259.311279296875,0.4985993504524231,1.0,0.0,3.0,1.0,0.0
12158340,302.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0606904774904251,302.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0639099925756454,303.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.047203704714775,302.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0639099925756454,302.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.3031615018844604,284.8597106933594,284.95001220703125,298.434326171875,288.096923828125,298.462646484375,303.03863525390625,284.85919189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520048648118,0.4655720293521881,0.734180212020874,0.734180212020874,0.0,7.841439247131348,410.0,8899.6953125,0.0,1768.9168701171875,1.0,283.1499938964844,284.2533874511719,291.0951538085937,291.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,18138.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901494741439819,1.0,0.0,0.0,1.92773985862732,1.9277479648590088,2.4796491970846546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.485595703125,0.0,257.8629150390625,1895.4371337890625,0.0,258.71063232421875,0.497444212436676,1.0,0.0,3.0,1.0,0.0
12158400,302.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0606904774904251,302.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0639099925756454,303.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.047203704714775,302.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.0639099925756454,302.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8241133689880371,1.0,0.3031615018844604,284.8597106933594,284.95001220703125,298.434326171875,288.096923828125,298.462646484375,303.03863525390625,284.85919189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520048648118,0.4655720293521881,0.734180212020874,0.734180212020874,0.0,7.841439247131348,410.0,8899.6953125,0.0,1768.9168701171875,1.0,283.1499938964844,284.2533874511719,291.0951538085937,291.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,18138.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901494741439819,1.0,0.0,0.0,1.92773985862732,1.9277479648590088,2.4796491970846546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.485595703125,0.0,257.8629150390625,1895.4371337890625,0.0,258.71063232421875,0.497444212436676,1.0,0.0,3.0,1.0,0.0
12158460,302.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0606907457113266,302.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0639102756977081,303.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0472039133310318,302.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0639102756977081,302.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.3031628429889679,284.85675048828125,284.95001220703125,298.3889465332031,288.0818176269531,298.4176940917969,303.0310363769531,284.8561706542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432293057441711,0.0034520241897553,0.4647401869297027,0.7329086065292358,0.7329086065292358,0.0,7.832252502441406,410.0,8872.4951171875,0.0,1768.9244384765625,1.0,283.1499938964844,284.2532653808594,291.0799255371094,291.7481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897717893123626,1.0,0.0,0.0,1.9220952987670896,1.9221034049987795,2.4651492935845454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.91455078125,0.0,256.03955078125,1895.4371337890625,0.0,258.0724182128906,0.4962522685527801,1.0,0.0,3.0,1.0,0.0
12158520,302.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0606907457113266,302.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0639102756977081,303.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0472039133310318,302.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.0639102756977081,302.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8241139054298401,1.0,0.3031628429889679,284.85675048828125,284.95001220703125,298.3889465332031,288.0818176269531,298.4176940917969,303.0310363769531,284.8561706542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432293057441711,0.0034520241897553,0.4647401869297027,0.7329086065292358,0.7329086065292358,0.0,7.832252502441406,410.0,8872.4951171875,0.0,1768.9244384765625,1.0,283.1499938964844,284.2532653808594,291.0799255371094,291.7481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897717893123626,1.0,0.0,0.0,1.9220952987670896,1.9221034049987795,2.4651492935845454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.91455078125,0.0,256.03955078125,1895.4371337890625,0.0,258.0724182128906,0.4962522685527801,1.0,0.0,3.0,1.0,0.0
12158580,302.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0606910400092601,302.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0639105886220932,303.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0472041442990303,302.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0639105886220932,302.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.3031643331050873,284.8535461425781,284.95001220703125,298.341064453125,288.0653381347656,298.3702392578125,303.0231628417969,284.8529357910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432324051856995,0.0034520456101745,0.4638151228427887,0.7315922975540161,0.7315922975540161,0.0,7.822044849395752,410.0,8843.80078125,0.0,1768.9329833984375,1.0,283.1499938964844,284.2530517578125,291.0633544921875,291.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18147.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893707990646362,1.0,0.0,0.0,1.916257619857788,1.916265726089477,2.4501980533386813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.718017578125,0.0,254.16455078125,1895.4371337890625,0.0,257.3957214355469,0.4950207769870758,1.0,0.0,3.0,1.0,0.0
12158640,302.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0606910400092601,302.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0639105886220932,303.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0472041442990303,302.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.0639105886220932,302.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8241145014762878,1.0,0.3031643331050873,284.8535461425781,284.95001220703125,298.341064453125,288.0653381347656,298.3702392578125,303.0231628417969,284.8529357910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432324051856995,0.0034520456101745,0.4638151228427887,0.7315922975540161,0.7315922975540161,0.0,7.822044849395752,410.0,8843.80078125,0.0,1768.9329833984375,1.0,283.1499938964844,284.2530517578125,291.0633544921875,291.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18147.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893707990646362,1.0,0.0,0.0,1.916257619857788,1.916265726089477,2.4501980533386813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.718017578125,0.0,254.16455078125,1895.4371337890625,0.0,257.3957214355469,0.4950207769870758,1.0,0.0,3.0,1.0,0.0
12158700,302.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8241147994995117,1.0,0.0606911964714527,302.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8241147994995117,1.0,0.0639107525348663,303.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8241147994995117,1.0,0.0472042635083198,302.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8241147994995117,1.0,0.0639107525348663,302.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8241147994995117,1.0,0.3031651079654693,284.85186767578125,284.95001220703125,298.316162109375,288.0565795898437,298.3455810546875,303.01910400390625,284.8512268066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633318185806274,0.7309162616729736,0.7309162616729736,0.0,7.816715717315674,410.0,8828.8896484375,0.0,1768.9373779296875,1.0,283.1499938964844,284.2529296875,291.05450439453125,291.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18150.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891597986221313,1.0,0.0,0.0,1.9132606983184808,1.913268804550171,2.4425401079497533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.882080078125,0.0,253.2061309814453,1895.4371337890625,0.0,257.0400390625,0.4943890273571014,1.0,0.0,3.0,1.0,0.0
12158760,302.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8241151571273804,1.0,0.0606913529336452,302.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8241151571273804,1.0,0.0639109164476394,303.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8241151571273804,1.0,0.0472043864428997,302.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8241151571273804,1.0,0.0639109164476394,302.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8241151571273804,1.0,0.3031658828258514,284.8501281738281,284.95001220703125,298.2906799316406,288.0474548339844,298.3203125,303.01495361328125,284.8494873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628425240516662,0.7302279472351074,0.7302279472351074,0.0,7.811323165893555,410.0,8813.603515625,0.0,1768.94189453125,1.0,283.1499938964844,284.2527770996094,291.0453186035156,291.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,18152.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889423608779907,1.0,0.0,0.0,1.910210132598877,1.9102181196212769,2.434757107039332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.888916015625,0.0,252.23341369628903,1895.4371337890625,0.0,256.6737365722656,0.4937463104724884,1.0,0.0,3.0,1.0,0.0
12158820,302.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.06069166213274,302.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0639112442731857,303.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0472046285867691,302.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0639112442731857,302.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.3031674325466156,284.8465270996094,284.95001220703125,298.2377624511719,288.0281066894531,298.2678527832031,303.0064392089844,284.8458251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432388424873352,0.0034520907793194,0.4618723094463348,0.7288139462471008,0.7288139462471008,0.0,7.800638198852539,410.0,8781.90234375,0.0,1768.9508056640625,1.0,283.1499938964844,284.25244140625,291.0258483886719,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18158.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884912133216858,1.0,0.0,0.0,1.9039440155029297,1.9039520025253296,2.418809970095026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.430419921875,0.0,250.2444610595703,1895.4371337890625,0.0,255.91465759277344,0.492427110671997,1.0,0.0,3.0,1.0,0.0
12158880,302.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.06069166213274,302.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0639112442731857,303.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0472046285867691,302.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.0639112442731857,302.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8241157531738281,1.0,0.3031674325466156,284.8465270996094,284.95001220703125,298.2377624511719,288.0281066894531,298.2678527832031,303.0064392089844,284.8458251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432388424873352,0.0034520907793194,0.4618723094463348,0.7288139462471008,0.7288139462471008,0.0,7.800638198852539,410.0,8781.90234375,0.0,1768.9508056640625,1.0,283.1499938964844,284.25244140625,291.0258483886719,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18158.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884912133216858,1.0,0.0,0.0,1.9039440155029297,1.9039520025253296,2.418809970095026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.430419921875,0.0,250.2444610595703,1895.4371337890625,0.0,255.91465759277344,0.492427110671997,1.0,0.0,3.0,1.0,0.0
12158940,302.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0606919601559639,302.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0639115571975708,303.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0472048558294773,302.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0639115571975708,302.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.3031688928604126,284.8427429199219,284.95001220703125,298.1823425292969,288.0072631835937,298.2129821777344,302.997314453125,284.8420104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521119669079,0.4609499871730804,0.7273548245429993,0.7273548245429993,0.0,7.790490627288818,410.0,8748.7734375,0.0,1768.959228515625,1.0,283.1499938964844,284.25201416015625,291.0050354003906,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18163.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880450427532196,1.0,0.0,0.0,1.8974782228469849,1.8974862098693848,2.402409222668212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.385009765625,0.0,248.2046356201172,1895.4371337890625,0.0,255.16514587402344,0.4910672008991241,1.0,0.0,3.0,1.0,0.0
12159000,302.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0606919601559639,302.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0639115571975708,303.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0472048558294773,302.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.0639115571975708,302.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8241163492202759,1.0,0.3031688928604126,284.8427429199219,284.95001220703125,298.1823425292969,288.0072631835937,298.2129821777344,302.997314453125,284.8420104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521119669079,0.4609499871730804,0.7273548245429993,0.7273548245429993,0.0,7.790490627288818,410.0,8748.7734375,0.0,1768.959228515625,1.0,283.1499938964844,284.25201416015625,291.0050354003906,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18163.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880450427532196,1.0,0.0,0.0,1.8974782228469849,1.8974862098693848,2.402409222668212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.385009765625,0.0,248.2046356201172,1895.4371337890625,0.0,255.16514587402344,0.4910672008991241,1.0,0.0,3.0,1.0,0.0
12159060,302.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.060692224651575,302.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.0639118328690528,303.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.047205064445734,302.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.0639118328690528,302.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.30317023396492,284.8387145996094,284.95001220703125,298.1244201660156,287.9848937988281,298.155517578125,302.9871520996094,284.8379211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.0034521312918514,0.4601136744022369,0.7258406281471252,0.7258406281471252,0.0,7.781297206878662,410.0,8714.0419921875,0.0,1768.966796875,1.0,283.1499938964844,284.2515563964844,290.9825439453125,291.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,18169.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875755071640014,1.0,0.0,0.0,1.890768885612488,1.890776872634888,2.3854499886510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.65234375,0.0,246.10142517089844,1895.4371337890625,0.0,254.3775787353516,0.4896575510501861,1.0,0.0,3.0,1.0,0.0
12159120,302.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.060692224651575,302.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.0639118328690528,303.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.047205064445734,302.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.0639118328690528,302.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8241168856620789,1.0,0.30317023396492,284.8387145996094,284.95001220703125,298.1244201660156,287.9848937988281,298.155517578125,302.9871520996094,284.8379211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.0034521312918514,0.4601136744022369,0.7258406281471252,0.7258406281471252,0.0,7.781297206878662,410.0,8714.0419921875,0.0,1768.966796875,1.0,283.1499938964844,284.2515563964844,290.9825439453125,291.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,18169.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875755071640014,1.0,0.0,0.0,1.890768885612488,1.890776872634888,2.3854499886510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.65234375,0.0,246.10142517089844,1895.4371337890625,0.0,254.3775787353516,0.4896575510501861,1.0,0.0,3.0,1.0,0.0
12159180,302.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0606924593448638,302.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0639120787382125,303.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0472052469849586,302.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0639120787382125,302.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.3031713962554931,284.83447265625,284.95001220703125,298.0639953613281,287.9609069824219,298.0955810546875,302.9761657714844,284.83367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593831896781921,0.7242660522460938,0.7242660522460938,0.0,7.773273944854736,410.0,8677.7978515625,0.0,1768.9735107421875,1.0,283.1499938964844,284.25103759765625,290.9583740234375,291.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18176.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870574533939361,1.0,0.0,0.0,1.8837895393371584,1.883797526359558,2.367871729802573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.266845703125,0.0,243.92784118652344,1895.4371337890625,0.0,253.51007080078125,0.4881927073001861,1.0,0.0,3.0,1.0,0.0
12159240,302.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0606924593448638,302.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0639120787382125,303.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0472052469849586,302.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.0639120787382125,302.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8241173624992371,1.0,0.3031713962554931,284.83447265625,284.95001220703125,298.0639953613281,287.9609069824219,298.0955810546875,302.9761657714844,284.83367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593831896781921,0.7242660522460938,0.7242660522460938,0.0,7.773273944854736,410.0,8677.7978515625,0.0,1768.9735107421875,1.0,283.1499938964844,284.25103759765625,290.9583740234375,291.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18176.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870574533939361,1.0,0.0,0.0,1.8837895393371584,1.883797526359558,2.367871729802573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.266845703125,0.0,243.92784118652344,1895.4371337890625,0.0,253.51007080078125,0.4881927073001861,1.0,0.0,3.0,1.0,0.0
12159300,302.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8241176009178162,1.0,0.0606925599277019,302.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8241176009178162,1.0,0.0639121904969215,303.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8241176009178162,1.0,0.0472053252160549,302.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8241176009178162,1.0,0.0639121904969215,302.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8241176009178162,1.0,0.3031719028949737,284.8323059082031,284.95001220703125,298.0328369140625,287.9483337402344,298.0646057128906,302.970458984375,284.8314514160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.459065705537796,0.7234539985656738,0.7234539985656738,0.0,7.769788265228271,410.0,8659.0654296875,0.0,1768.976318359375,1.0,283.1499938964844,284.2507629394531,290.9456481933594,291.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18179.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867764770984649,1.0,0.0,0.0,1.8801888227462769,1.8801966905593872,2.358828226078913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.816162109375,0.0,242.81207275390625,1895.4371337890625,0.0,253.0402069091797,0.4874375462532043,1.0,0.0,3.0,1.0,0.0
12159360,302.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8241177797317505,1.0,0.0606926493346691,302.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8241177797317505,1.0,0.0639122873544693,303.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8241177797317505,1.0,0.0472053959965705,302.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8241177797317505,1.0,0.0639122873544693,302.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8241177797317505,1.0,0.3031723499298095,284.8300476074219,284.95001220703125,298.0010681152344,287.9353332519531,298.0330505371094,302.96466064453125,284.8292236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012166976929,0.6432490944862366,0.003452162258327,0.4587793350219726,0.7226256132125854,0.7226256132125854,0.0,7.766645431518555,410.0,8639.96484375,0.0,1768.97900390625,1.0,283.1499938964844,284.25048828125,290.9324951171875,291.5856018066406,293.1499938964844,293.1499938964844,283.1499938964844,18182.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864831030368805,1.0,0.0,0.0,1.8765138387680047,1.876521706581116,2.3496161816183306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.209228515625,0.0,241.6771850585937,1895.4371337890625,0.0,252.5500946044922,0.4866671860218048,1.0,0.0,3.0,1.0,0.0
12159420,302.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0606928020715713,302.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0639124438166618,303.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0472055152058601,302.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0639124438166618,302.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.3031731247901916,284.8254699707031,284.95001220703125,297.93560791015625,287.9080810546875,297.9681091308594,302.9526672363281,284.8245849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521732013672,0.4583000540733337,0.7209226489067078,0.7209226489067078,0.0,7.761387348175049,410.0,8600.6689453125,0.0,1768.9832763671875,1.0,283.1499938964844,284.2499084472656,290.90509033203125,291.5555725097656,293.1499938964844,293.1499938964844,283.1499938964844,18189.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858818411827087,1.0,0.0,0.0,1.8689544200897217,1.868962287902832,2.3307238450343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.5439453125,0.0,239.3550567626953,1895.4371337890625,0.0,251.5470733642578,0.4850838780403137,1.0,0.0,3.0,1.0,0.0
12159480,302.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0606928020715713,302.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0639124438166618,303.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0472055152058601,302.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.0639124438166618,302.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8241180777549744,1.0,0.3031731247901916,284.8254699707031,284.95001220703125,297.93560791015625,287.9080810546875,297.9681091308594,302.9526672363281,284.8245849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521732013672,0.4583000540733337,0.7209226489067078,0.7209226489067078,0.0,7.761387348175049,410.0,8600.6689453125,0.0,1768.9832763671875,1.0,283.1499938964844,284.2499084472656,290.90509033203125,291.5555725097656,293.1499938964844,293.1499938964844,283.1499938964844,18189.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858818411827087,1.0,0.0,0.0,1.8689544200897217,1.868962287902832,2.3307238450343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.5439453125,0.0,239.3550567626953,1895.4371337890625,0.0,251.5470733642578,0.4850838780403137,1.0,0.0,3.0,1.0,0.0
12159540,302.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0606929175555706,302.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0639125630259513,303.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.047205600887537,302.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0639125630259513,302.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.303173691034317,284.8206787109375,284.95001220703125,297.8676452636719,287.879150390625,297.9006652832031,302.94024658203125,284.8197631835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521815832704,0.4579434394836426,0.7191541194915771,0.7191541194915771,0.0,7.757476806640625,410.0,8559.8369140625,0.0,1768.986572265625,1.0,283.1499938964844,284.2492980957031,290.87603759765625,291.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18197.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852618336677551,1.0,0.0,0.0,1.8610963821411133,1.861104249954224,2.311166014123956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.235595703125,0.0,236.9586334228516,1895.4371337890625,0.0,250.51486206054688,0.4834397435188293,1.0,0.0,3.0,1.0,0.0
12159600,302.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0606929175555706,302.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0639125630259513,303.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.047205600887537,302.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.0639125630259513,302.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8241183161735535,1.0,0.303173691034317,284.8206787109375,284.95001220703125,297.8676452636719,287.879150390625,297.9006652832031,302.94024658203125,284.8197631835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521815832704,0.4579434394836426,0.7191541194915771,0.7191541194915771,0.0,7.757476806640625,410.0,8559.8369140625,0.0,1768.986572265625,1.0,283.1499938964844,284.2492980957031,290.87603759765625,291.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18197.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852618336677551,1.0,0.0,0.0,1.8610963821411133,1.861104249954224,2.311166014123956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.235595703125,0.0,236.9586334228516,1895.4371337890625,0.0,250.51486206054688,0.4834397435188293,1.0,0.0,3.0,1.0,0.0
12159660,302.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0606929957866668,302.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0639126449823379,303.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0472056604921817,302.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0639126449823379,302.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.303174078464508,284.81573486328125,284.95001220703125,297.79718017578125,287.84844970703125,297.8307189941406,302.9273681640625,284.81475830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467048525810242,0.6432526707649231,0.0034521871712058,0.4576970636844635,0.7173181176185608,0.7173181176185608,0.0,7.754776000976562,410.0,8517.4794921875,0.0,1768.98876953125,1.0,283.1499938964844,284.2486877441406,290.84527587890625,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18204.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846256732940674,1.0,0.0,0.0,1.8529305458068848,1.8529382944107056,2.2909293306838665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.28564453125,0.0,234.48703002929688,1895.4371337890625,0.0,249.45797729492188,0.481733113527298,1.0,0.0,3.0,1.0,0.0
12159720,302.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0606929957866668,302.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0639126449823379,303.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0472056604921817,302.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.0639126449823379,302.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.824118435382843,1.0,0.303174078464508,284.81573486328125,284.95001220703125,297.79718017578125,287.84844970703125,297.8307189941406,302.9273681640625,284.81475830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467048525810242,0.6432526707649231,0.0034521871712058,0.4576970636844635,0.7173181176185608,0.7173181176185608,0.0,7.754776000976562,410.0,8517.4794921875,0.0,1768.98876953125,1.0,283.1499938964844,284.2486877441406,290.84527587890625,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18204.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846256732940674,1.0,0.0,0.0,1.8529305458068848,1.8529382944107056,2.2909293306838665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.28564453125,0.0,234.48703002929688,1895.4371337890625,0.0,249.45797729492188,0.481733113527298,1.0,0.0,3.0,1.0,0.0
12159780,302.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0606930442154407,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0639126971364021,303.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.047205701470375,302.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0639126971364021,302.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.3031743168830871,284.8105773925781,284.95001220703125,297.72418212890625,287.81597900390625,297.7582702636719,302.91412353515625,284.8096008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575452804565429,0.7154120802879333,0.7154120802879333,0.0,7.753112316131592,410.0,8473.587890625,0.0,1768.9901123046875,1.0,283.1499938964844,284.248046875,290.8127136230469,291.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18212.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38397017121315,1.0,0.0,0.0,1.8444443941116333,1.844452142715454,2.269993046866149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.688232421875,0.0,231.93850708007807,1895.4371337890625,0.0,248.3711395263672,0.4799615442752838,1.0,0.0,3.0,1.0,0.0
12159840,302.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0606930442154407,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0639126971364021,303.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.047205701470375,302.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.0639126971364021,302.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8241185545921326,1.0,0.3031743168830871,284.8105773925781,284.95001220703125,297.72418212890625,287.81597900390625,297.7582702636719,302.91412353515625,284.8096008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575452804565429,0.7154120802879333,0.7154120802879333,0.0,7.753112316131592,410.0,8473.587890625,0.0,1768.9901123046875,1.0,283.1499938964844,284.248046875,290.8127136230469,291.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18212.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38397017121315,1.0,0.0,0.0,1.8444443941116333,1.844452142715454,2.269993046866149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.688232421875,0.0,231.93850708007807,1895.4371337890625,0.0,248.3711395263672,0.4799615442752838,1.0,0.0,3.0,1.0,0.0
12159900,302.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8241186141967773,1.0,0.0606930553913116,302.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8241186141967773,1.0,0.0639127120375633,303.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8241186141967773,1.0,0.0472057126462459,301.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8241186141967773,1.0,0.0639127120375633,302.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8241186141967773,1.0,0.3031743764877319,284.8079528808594,284.95001220703125,297.686767578125,287.799072265625,297.7210998535156,302.90740966796875,284.80694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521918278187,0.4574993550777435,0.7144312858581543,0.7144312858581543,0.0,7.752609252929687,410.0,8451.0546875,0.0,1768.990478515625,1.0,283.1499938964844,284.24774169921875,290.79571533203125,291.4361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18216.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836312890052795,1.0,0.0,0.0,1.840073823928833,1.8400814533233645,2.259247793290342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.640625,0.0,230.6338653564453,1895.4371337890625,0.0,247.8101806640625,0.4790499806404114,1.0,0.0,3.0,1.0,0.0
12159960,302.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8241186141967773,1.0,0.0606930665671825,302.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8241186141967773,1.0,0.0639127194881439,303.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8241186141967773,1.0,0.0472057163715362,301.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8241186141967773,1.0,0.0639127194881439,302.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8241186141967773,1.0,0.3031744360923767,284.8052673339844,284.95001220703125,297.6487121582031,287.7816772460937,297.6833190917969,302.900634765625,284.80426025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432533860206604,0.00345219229348,0.457469642162323,0.7134323716163635,0.7134323716163635,0.0,7.752283573150635,410.0,8428.1474609375,0.0,1768.9908447265625,1.0,283.1499938964844,284.2474060058594,290.7782592773437,291.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18220.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832865357398987,1.0,0.0,0.0,1.8356198072433472,1.8356274366378784,2.2483237671622202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.435302734375,0.0,229.3098297119141,1895.4371337890625,0.0,247.24012756347656,0.4781215488910675,1.0,0.0,3.0,1.0,0.0
12160020,302.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0606930740177631,302.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0639127269387245,303.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0472057238221168,301.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0639127269387245,302.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.3031744658946991,284.7998046875,284.95001220703125,297.5707092285156,287.7455139160156,297.6058959960937,302.8868103027344,284.7987670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521927591413,0.4574500024318695,0.7113798260688782,0.7113798260688782,0.0,7.752068519592285,410.0,8381.1982421875,0.0,1768.990966796875,1.0,283.1499938964844,284.24676513671875,290.74200439453125,291.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18228.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382582426071167,1.0,0.0,0.0,1.826459527015686,1.8264671564102173,2.2259402499003045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.551025390625,0.0,226.6042022705078,1895.4371337890625,0.0,246.07774353027344,0.4762139022350311,1.0,0.0,3.0,1.0,0.0
