time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160080,302.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0606930740177631,302.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0639127269387245,303.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0472057238221168,301.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.0639127269387245,302.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8241186141967773,1.0,0.3031744658946991,284.7998046875,284.95001220703125,297.5707092285156,287.7455139160156,297.6058959960937,302.8868103027344,284.7987670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521927591413,0.4574500024318695,0.7113798260688782,0.7113798260688782,0.0,7.752068519592285,410.0,8381.1982421875,0.0,1768.990966796875,1.0,283.1499938964844,284.24676513671875,290.74200439453125,291.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18228.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382582426071167,1.0,0.0,0.0,1.826459527015686,1.8264671564102173,2.2259402499003045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.551025390625,0.0,226.6042022705078,1895.4371337890625,0.0,246.07774353027344,0.4762139022350311,1.0,0.0,3.0,1.0,0.0
12160140,302.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0606930665671825,302.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0639127194881439,303.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0472057163715362,301.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0639127194881439,302.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.3031744360923767,284.7941589355469,284.95001220703125,297.4902038574219,287.7074584960937,297.5259704589844,302.87274169921875,284.7930908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432533860206604,0.0034521925263106,0.4574688971042633,0.7092498540878296,0.7092498540878296,0.0,7.752274990081787,410.0,8332.69140625,0.0,1768.9908447265625,1.0,283.1499938964844,284.24615478515625,290.70379638671875,291.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,18237.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818503022193908,1.0,0.0,0.0,1.8169426918029783,1.81695020198822,2.202803841555579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.01123046875,0.0,223.81787109375,1895.4371337890625,0.0,244.87179565429688,0.4742345809936523,1.0,0.0,3.0,1.0,0.0
12160200,302.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0606930665671825,302.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0639127194881439,303.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0472057163715362,301.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.0639127194881439,302.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8241186141967773,1.0,0.3031744360923767,284.7941589355469,284.95001220703125,297.4902038574219,287.7074584960937,297.5259704589844,302.87274169921875,284.7930908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432533860206604,0.0034521925263106,0.4574688971042633,0.7092498540878296,0.7092498540878296,0.0,7.752274990081787,410.0,8332.69140625,0.0,1768.9908447265625,1.0,283.1499938964844,284.24615478515625,290.70379638671875,291.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,18237.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818503022193908,1.0,0.0,0.0,1.8169426918029783,1.81695020198822,2.202803841555579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.01123046875,0.0,223.81787109375,1895.4371337890625,0.0,244.87179565429688,0.4742345809936523,1.0,0.0,3.0,1.0,0.0
12160260,302.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0606930516660213,302.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0639127045869827,303.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0472057089209556,301.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0639127045869827,302.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.3031743764877319,284.7883605957031,284.95001220703125,297.4071655273437,287.6674499511719,297.44354248046875,302.8583374023437,284.7872314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467054486274719,0.6432532668113708,0.0034521915949881,0.4575090110301971,0.7070415019989014,0.7070415019989014,0.0,7.75271463394165,410.0,8282.654296875,0.0,1768.990478515625,1.0,283.1499938964844,284.2455139160156,290.6636657714844,291.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18246.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810913264751434,1.0,0.0,0.0,1.8070632219314573,1.8070708513259888,2.1789141158024005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.83154296875,0.0,220.9518280029297,1895.4371337890625,0.0,243.6244354248047,0.4721826016902923,1.0,0.0,3.0,1.0,0.0
12160320,302.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0606930516660213,302.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0639127045869827,303.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0472057089209556,301.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.0639127045869827,302.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8241185545921326,1.0,0.3031743764877319,284.7883605957031,284.95001220703125,297.4071655273437,287.6674499511719,297.44354248046875,302.8583374023437,284.7872314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467054486274719,0.6432532668113708,0.0034521915949881,0.4575090110301971,0.7070415019989014,0.7070415019989014,0.0,7.75271463394165,410.0,8282.654296875,0.0,1768.990478515625,1.0,283.1499938964844,284.2455139160156,290.6636657714844,291.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18246.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810913264751434,1.0,0.0,0.0,1.8070632219314573,1.8070708513259888,2.1789141158024005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.83154296875,0.0,220.9518280029297,1895.4371337890625,0.0,243.6244354248047,0.4721826016902923,1.0,0.0,3.0,1.0,0.0
12160380,302.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0606930367648601,302.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0639126896858215,303.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0472056977450847,301.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0639126896858215,301.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.3031742870807647,284.7823791503906,284.95001220703125,297.3216552734375,287.62548828125,297.35858154296875,302.8436584472656,284.78125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521904308348,0.4575562179088592,0.7047521471977234,0.7047521471977234,0.0,7.753232002258301,410.0,8231.0712890625,0.0,1768.989990234375,1.0,283.1499938964844,284.2449035644531,290.6215515136719,291.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18255.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803041577339172,1.0,0.0,0.0,1.7968095541000366,1.7968170642852783,2.1542568617860525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.007568359375,0.0,218.00543212890625,1895.4371337890625,0.0,242.333724975586,0.4700559079647064,1.0,0.0,3.0,1.0,0.0
12160440,302.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0606930367648601,302.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0639126896858215,303.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0472056977450847,301.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.0639126896858215,301.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8241185545921326,1.0,0.3031742870807647,284.7823791503906,284.95001220703125,297.3216552734375,287.62548828125,297.35858154296875,302.8436584472656,284.78125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521904308348,0.4575562179088592,0.7047521471977234,0.7047521471977234,0.0,7.753232002258301,410.0,8231.0712890625,0.0,1768.989990234375,1.0,283.1499938964844,284.2449035644531,290.6215515136719,291.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18255.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803041577339172,1.0,0.0,0.0,1.7968095541000366,1.7968170642852783,2.1542568617860525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.007568359375,0.0,218.00543212890625,1895.4371337890625,0.0,242.333724975586,0.4700559079647064,1.0,0.0,3.0,1.0,0.0
12160500,302.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8241185545921326,1.0,0.0606930293142795,302.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8241185545921326,1.0,0.0639126822352409,303.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8241185545921326,1.0,0.0472056902945041,301.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8241185545921326,1.0,0.0639126822352409,301.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8241185545921326,1.0,0.3031742572784424,284.77935791015625,284.95001220703125,297.2779541015625,287.6037292480469,297.315185546875,302.836181640625,284.7781982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530283927917,0.0034521899651736,0.4575786292552948,0.7035756707191467,0.7035756707191467,0.0,7.753477573394775,410.0,8204.6904296875,0.0,1768.98974609375,1.0,283.1499938964844,284.2445983886719,290.5997314453125,291.2234802246094,293.1499938964844,293.1499938964844,283.1499938964844,18259.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798975944519043,1.0,0.0,0.0,1.7915358543395996,1.7915433645248413,2.1416298068288605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.349609375,0.0,216.50119018554688,1895.4371337890625,0.0,241.66827392578125,0.4689633250236511,1.0,0.0,3.0,1.0,0.0
12160560,302.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8241185545921326,1.0,0.0606930255889892,302.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8241185545921326,1.0,0.0639126747846603,303.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8241185545921326,1.0,0.0472056865692138,301.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8241185545921326,1.0,0.0639126747846603,301.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8241185545921326,1.0,0.30317422747612,284.7762756347656,284.95001220703125,297.2336120605469,287.5814819335937,297.2711486816406,302.82861328125,284.7751159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521894995123,0.4575986862182617,0.7023785710334778,0.7023785710334778,0.0,7.753697395324707,410.0,8177.9326171875,0.0,1768.9896240234375,1.0,283.1499938964844,284.2442932128906,290.577392578125,291.1993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18264.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794844448566437,1.0,0.0,0.0,1.7861661911010742,1.786173701286316,2.128811189550106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.5361328125,0.0,214.9773101806641,1895.4371337890625,0.0,240.9928436279297,0.4678516983985901,1.0,0.0,3.0,1.0,0.0
12160620,302.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0606930144131183,302.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0639126673340797,303.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0472056791186332,301.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0639126673340797,301.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.3031741678714752,284.77001953125,284.95001220703125,297.14306640625,287.5354309082031,297.1812438964844,302.81329345703125,284.7688293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576278030872345,0.699922502040863,0.699922502040863,0.0,7.754016876220703,410.0,8123.28369140625,0.0,1768.9893798828125,1.0,283.1499938964844,284.2437438964844,290.53125,291.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18273.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786439299583435,1.0,0.0,0.0,1.7751407623291016,1.7751482725143433,2.102611489362971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.444580078125,0.0,211.8727569580078,1895.4371337890625,0.0,239.6212310791016,0.4655719101428985,1.0,0.0,3.0,1.0,0.0
12160680,302.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0606930144131183,302.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0639126673340797,303.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0472056791186332,301.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.0639126673340797,301.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8241184949874878,1.0,0.3031741678714752,284.77001953125,284.95001220703125,297.14306640625,287.5354309082031,297.1812438964844,302.81329345703125,284.7688293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576278030872345,0.699922502040863,0.699922502040863,0.0,7.754016876220703,410.0,8123.28369140625,0.0,1768.9893798828125,1.0,283.1499938964844,284.2437438964844,290.53125,291.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18273.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786439299583435,1.0,0.0,0.0,1.7751407623291016,1.7751482725143433,2.102611489362971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.444580078125,0.0,211.8727569580078,1895.4371337890625,0.0,239.6212310791016,0.4655719101428985,1.0,0.0,3.0,1.0,0.0
12160740,302.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0606930144131183,302.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0639126673340797,303.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0472056753933429,301.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0639126673340797,301.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.3031741678714752,284.7636108398437,284.95001220703125,297.04998779296875,287.4873046875,297.0888366699219,302.7976379394531,284.76239013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432528495788574,0.0034521885681897,0.4576371312141418,0.6973850131034851,0.6973850131034851,0.0,7.754119396209717,410.0,8067.10693359375,0.0,1768.9892578125,1.0,283.1499938964844,284.2431945800781,290.4830627441406,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18282.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377794086933136,1.0,0.0,0.0,1.7637385129928589,1.763745903968811,2.075686751368267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.7333984375,0.0,208.6963806152344,1895.4371337890625,0.0,238.2377166748047,0.463218092918396,1.0,0.0,3.0,1.0,0.0
12160800,302.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0606930144131183,302.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0639126673340797,303.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0472056753933429,301.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.0639126673340797,301.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8241184949874878,1.0,0.3031741678714752,284.7636108398437,284.95001220703125,297.04998779296875,287.4873046875,297.0888366699219,302.7976379394531,284.76239013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432528495788574,0.0034521885681897,0.4576371312141418,0.6973850131034851,0.6973850131034851,0.0,7.754119396209717,410.0,8067.10693359375,0.0,1768.9892578125,1.0,283.1499938964844,284.2431945800781,290.4830627441406,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18282.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377794086933136,1.0,0.0,0.0,1.7637385129928589,1.763745903968811,2.075686751368267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.7333984375,0.0,208.6963806152344,1895.4371337890625,0.0,238.2377166748047,0.463218092918396,1.0,0.0,3.0,1.0,0.0
12160860,302.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0606930181384086,302.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0639126673340797,303.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0472056791186332,301.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0639126673340797,301.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.3031741976737976,284.7570495605469,284.95001220703125,296.9544677734375,287.4375305175781,296.993896484375,302.7815856933594,284.7557983398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576248824596405,0.6947522163391113,0.6947522163391113,0.0,7.753984928131103,410.0,8009.3125,0.0,1768.9893798828125,1.0,283.1499938964844,284.2427062988281,290.4327697753906,291.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18292.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768287003040313,1.0,0.0,0.0,1.7518974542617798,1.7519047260284424,2.0479093620906497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.357177734375,0.0,205.4345092773437,1895.4371337890625,0.0,236.67010498046875,0.4607779085636139,1.0,0.0,3.0,1.0,0.0
12160920,302.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0606930181384086,302.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0639126673340797,303.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0472056791186332,301.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.0639126673340797,301.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8241184949874878,1.0,0.3031741976737976,284.7570495605469,284.95001220703125,296.9544677734375,287.4375305175781,296.993896484375,302.7815856933594,284.7557983398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576248824596405,0.6947522163391113,0.6947522163391113,0.0,7.753984928131103,410.0,8009.3125,0.0,1768.9893798828125,1.0,283.1499938964844,284.2427062988281,290.4327697753906,291.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18292.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768287003040313,1.0,0.0,0.0,1.7518974542617798,1.7519047260284424,2.0479093620906497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.357177734375,0.0,205.4345092773437,1895.4371337890625,0.0,236.67010498046875,0.4607779085636139,1.0,0.0,3.0,1.0,0.0
12160980,302.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0606930255889892,302.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0639126822352409,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0472056865692138,301.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0639126822352409,301.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.30317422747612,284.7503662109375,284.95001220703125,296.8565673828125,287.38671875,296.89666748046875,302.7652282714844,284.74908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052102088928,0.6432530283927917,0.0034521894995123,0.4575936198234558,0.6920362710952759,0.6920362710952759,0.0,7.7536420822143555,410.0,7950.12451171875,0.0,1768.9896240234375,1.0,283.1499938964844,284.24224853515625,290.3811950683594,290.9873046875,293.1499938964844,293.1499938964844,283.1499938964844,18302.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375709593296051,1.0,0.0,0.0,1.739670991897583,1.7396782636642456,2.019424556465311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.483642578125,0.0,202.10536193847656,1895.4371337890625,0.0,234.8579559326172,0.4582628905773163,1.0,0.0,3.0,1.0,0.0
12161040,302.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0606930255889892,302.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0639126822352409,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0472056865692138,301.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.0639126822352409,301.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8241185545921326,1.0,0.30317422747612,284.7503662109375,284.95001220703125,296.8565673828125,287.38671875,296.89666748046875,302.7652282714844,284.74908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052102088928,0.6432530283927917,0.0034521894995123,0.4575936198234558,0.6920362710952759,0.6920362710952759,0.0,7.7536420822143555,410.0,7950.12451171875,0.0,1768.9896240234375,1.0,283.1499938964844,284.24224853515625,290.3811950683594,290.9873046875,293.1499938964844,293.1499938964844,283.1499938964844,18302.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375709593296051,1.0,0.0,0.0,1.739670991897583,1.7396782636642456,2.019424556465311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.483642578125,0.0,202.10536193847656,1895.4371337890625,0.0,234.8579559326172,0.4582628905773163,1.0,0.0,3.0,1.0,0.0
12161100,302.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241185545921326,1.0,0.0606930330395698,302.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241185545921326,1.0,0.0639126896858215,303.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241185545921326,1.0,0.0472056940197944,301.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241185545921326,1.0,0.0639126896858215,301.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241185545921326,1.0,0.3031742572784424,284.7469787597656,284.95001220703125,296.8067932128906,287.36090087890625,296.8471984863281,302.75689697265625,284.7456970214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530879974365,0.0034521899651736,0.4575722515583038,0.6906416416168213,0.6906416416168213,0.0,7.753407955169678,410.0,7919.96484375,0.0,1768.9898681640625,1.0,283.1499938964844,284.2420349121094,290.35498046875,290.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18307.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750816285610199,1.0,0.0,0.0,1.733389377593994,1.7333965301513672,2.004867383220699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.34423828125,0.0,200.41021728515625,1895.4371337890625,0.0,233.8434600830078,0.4569725692272186,1.0,0.0,3.0,1.0,0.0
12161160,302.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8241185545921326,1.0,0.0606930404901504,302.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8241185545921326,1.0,0.0639126971364021,303.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8241185545921326,1.0,0.0472056977450847,301.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8241185545921326,1.0,0.0639126971364021,301.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8241185545921326,1.0,0.3031743168830871,284.7435607910156,284.95001220703125,296.7564697265625,287.3348693847656,296.7972106933594,302.7484741210937,284.7422790527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575474858283996,0.6892231702804565,0.6892231702804565,0.0,7.75313663482666,410.0,7889.4833984375,0.0,1768.9901123046875,1.0,283.1499938964844,284.2418518066406,290.3285522460937,290.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,18312.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374416708946228,1.0,0.0,0.0,1.72699773311615,1.727004885673523,1.9901092684904145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.09912109375,0.0,198.6959686279297,1895.4371337890625,0.0,232.77110290527344,0.4556609392166137,1.0,0.0,3.0,1.0,0.0
12161220,302.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0606930591166019,302.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0639127120375633,303.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0472057126462459,301.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0639127120375633,301.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.3031744062900543,284.7366943359375,284.95001220703125,296.6543273925781,287.2821044921875,296.6956787109375,302.7312927246094,284.7353820800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521918278187,0.4574907422065735,0.6863194108009338,0.6863194108009338,0.0,7.752514839172363,410.0,7827.576171875,0.0,1768.9906005859375,1.0,283.1499938964844,284.2415466308594,290.2751770019531,290.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18322.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730113208293915,1.0,0.0,0.0,1.7139054536819458,1.7139126062393188,1.9600499001626306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.311279296875,0.0,195.2176818847656,1895.4371337890625,0.0,230.51043701171875,0.4529783427715301,1.0,0.0,3.0,1.0,0.0
12161280,302.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0606930591166019,302.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0639127120375633,303.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0472057126462459,301.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.0639127120375633,301.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8241186141967773,1.0,0.3031744062900543,284.7366943359375,284.95001220703125,296.6543273925781,287.2821044921875,296.6956787109375,302.7312927246094,284.7353820800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521918278187,0.4574907422065735,0.6863194108009338,0.6863194108009338,0.0,7.752514839172363,410.0,7827.576171875,0.0,1768.9906005859375,1.0,283.1499938964844,284.2415466308594,290.2751770019531,290.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18322.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730113208293915,1.0,0.0,0.0,1.7139054536819458,1.7139126062393188,1.9600499001626306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.311279296875,0.0,195.2176818847656,1895.4371337890625,0.0,230.51043701171875,0.4529783427715301,1.0,0.0,3.0,1.0,0.0
12161340,302.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0606930777430534,302.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0639127343893051,303.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0472057275474071,301.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0639127343893051,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.3031744956970215,284.729736328125,284.95001220703125,296.5502624511719,287.2284240722656,296.5922241210937,302.7137145996094,284.7284240722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521932248026,0.4574295878410339,0.6833199262619019,0.6833199262619019,0.0,7.75184440612793,410.0,7764.4091796875,0.0,1768.9912109375,1.0,283.1499938964844,284.2413330078125,290.2210693359375,290.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18331.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715215921401977,1.0,0.0,0.0,1.7003730535507202,1.7003802061080933,1.9292204456178297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.121826171875,0.0,191.6688842773437,1895.4371337890625,0.0,228.1226348876953,0.4502113461494446,1.0,0.0,3.0,1.0,0.0
12161400,302.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0606930777430534,302.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0639127343893051,303.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0472057275474071,301.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.0639127343893051,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241186141967773,1.0,0.3031744956970215,284.729736328125,284.95001220703125,296.5502624511719,287.2284240722656,296.5922241210937,302.7137145996094,284.7284240722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521932248026,0.4574295878410339,0.6833199262619019,0.6833199262619019,0.0,7.75184440612793,410.0,7764.4091796875,0.0,1768.9912109375,1.0,283.1499938964844,284.2413330078125,290.2210693359375,290.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18331.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715215921401977,1.0,0.0,0.0,1.7003730535507202,1.7003802061080933,1.9292204456178297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.121826171875,0.0,191.6688842773437,1895.4371337890625,0.0,228.1226348876953,0.4502113461494446,1.0,0.0,3.0,1.0,0.0
12161460,302.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0606930963695049,302.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0639127567410469,303.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0472057424485683,301.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0639127567410469,301.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.3031745851039886,284.7227478027344,284.95001220703125,296.4444274902344,287.1739807128906,296.4870300292969,302.6957397460937,284.7214050292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.457370787858963,0.6802310347557068,0.6802310347557068,0.0,7.751200199127197,410.0,7700.13330078125,0.0,1768.99169921875,1.0,283.1499938964844,284.2412414550781,290.1662902832031,290.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,18341.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369978666305542,1.0,0.0,0.0,1.6864292621612549,1.6864362955093384,1.897709154263794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.591064453125,0.0,188.06106567382807,1895.4371337890625,0.0,225.65841674804688,0.4473664760589599,1.0,0.0,3.0,1.0,0.0
12161520,302.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0606930963695049,302.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0639127567410469,303.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0472057424485683,301.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.0639127567410469,301.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8241186738014221,1.0,0.3031745851039886,284.7227478027344,284.95001220703125,296.4444274902344,287.1739807128906,296.4870300292969,302.6957397460937,284.7214050292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.457370787858963,0.6802310347557068,0.6802310347557068,0.0,7.751200199127197,410.0,7700.13330078125,0.0,1768.99169921875,1.0,283.1499938964844,284.2412414550781,290.1662902832031,290.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,18341.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369978666305542,1.0,0.0,0.0,1.6864292621612549,1.6864362955093384,1.897709154263794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.591064453125,0.0,188.06106567382807,1895.4371337890625,0.0,225.65841674804688,0.4473664760589599,1.0,0.0,3.0,1.0,0.0
12161580,302.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0606931112706661,302.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0639127716422081,303.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0472057536244392,301.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0639127716422081,301.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.3031746745109558,284.7156982421875,284.95001220703125,296.3369445800781,287.1187744140625,296.3801574707031,302.6771240234375,284.71435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061042785645,0.6432539224624634,0.0034521957859396,0.4573225080966949,0.6770516037940979,0.6770516037940979,0.0,7.75067138671875,410.0,7634.78369140625,0.0,1768.9921875,1.0,283.1499938964844,284.2412414550781,290.11083984375,290.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18351.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683885931968689,1.0,0.0,0.0,1.672072410583496,1.6720794439315796,1.8655357791885765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.7294921875,0.0,184.3978729248047,1895.4371337890625,0.0,223.12782287597656,0.4444440603256225,1.0,0.0,3.0,1.0,0.0
12161640,302.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0606931112706661,302.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0639127716422081,303.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0472057536244392,301.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.0639127716422081,301.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8241187334060669,1.0,0.3031746745109558,284.7156982421875,284.95001220703125,296.3369445800781,287.1187744140625,296.3801574707031,302.6771240234375,284.71435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061042785645,0.6432539224624634,0.0034521957859396,0.4573225080966949,0.6770516037940979,0.6770516037940979,0.0,7.75067138671875,410.0,7634.78369140625,0.0,1768.9921875,1.0,283.1499938964844,284.2412414550781,290.11083984375,290.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18351.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683885931968689,1.0,0.0,0.0,1.672072410583496,1.6720794439315796,1.8655357791885765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.7294921875,0.0,184.3978729248047,1895.4371337890625,0.0,223.12782287597656,0.4444440603256225,1.0,0.0,3.0,1.0,0.0
12161700,302.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8241187334060669,1.0,0.0606931187212467,302.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8241187334060669,1.0,0.0639127790927887,303.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8241187334060669,1.0,0.0472057573497295,301.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8241187334060669,1.0,0.0639127790927887,301.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8241187334060669,1.0,0.3031747043132782,284.712158203125,284.95001220703125,296.2826538085937,287.0909118652344,296.326171875,302.6676025390625,284.7108459472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521962516009,0.4573041796684265,0.675422728061676,0.675422728061676,0.0,7.750470161437988,410.0,7601.71923828125,0.0,1768.9923095703125,1.0,283.1499938964844,284.2413024902344,290.08282470703125,290.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18356.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675671219825744,1.0,0.0,0.0,1.664716720581055,1.6647236347198486,1.8491581954549482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.67333984375,0.0,182.54116821289065,1895.4371337890625,0.0,221.82388305664065,0.4429495334625244,1.0,0.0,3.0,1.0,0.0
12161760,302.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8241187334060669,1.0,0.060693122446537,302.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8241187334060669,1.0,0.0639127790927887,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8241187334060669,1.0,0.0472057610750198,301.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8241187334060669,1.0,0.0639127790927887,301.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8241187334060669,1.0,0.3031747043132782,284.7086486816406,284.95001220703125,296.2279968261719,287.0628967285156,296.2718200683594,302.6579895019531,284.7073059082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646706223487854,0.6432539820671082,0.0034521964844316,0.4572910070419311,0.6737688183784485,0.6737688183784485,0.0,7.750326156616211,410.0,7568.4208984375,0.0,1768.992431640625,1.0,283.1499938964844,284.2414245605469,290.0546569824219,290.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18361.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667286038398742,1.0,0.0,0.0,1.6572476625442505,1.6572545766830444,1.832602265494643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.55029296875,0.0,180.66970825195312,1895.4371337890625,0.0,220.4951629638672,0.4414338767528534,1.0,0.0,3.0,1.0,0.0
12161820,302.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0606931298971176,302.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0639127865433693,303.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0472057685256004,301.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0639127865433693,301.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.303174763917923,284.7015991210937,284.95001220703125,296.11773681640625,287.00640869140625,296.1621398925781,302.6385498046875,284.7002868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.4572661221027374,0.6703937649726868,0.6703937649726868,0.0,7.750053405761719,410.0,7501.185546875,0.0,1768.99267578125,1.0,283.1499938964844,284.2417297363281,289.99786376953125,290.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18370.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650113046169281,1.0,0.0,0.0,1.6420058012008667,1.642012596130371,1.799048163775297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.12646484375,0.0,176.89358520507812,1895.4371337890625,0.0,217.7809295654297,0.4383468627929687,1.0,0.0,3.0,1.0,0.0
12161880,302.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0606931298971176,302.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0639127865433693,303.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0472057685256004,301.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.0639127865433693,301.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8241187334060669,1.0,0.303174763917923,284.7015991210937,284.95001220703125,296.11773681640625,287.00640869140625,296.1621398925781,302.6385498046875,284.7002868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.4572661221027374,0.6703937649726868,0.6703937649726868,0.0,7.750053405761719,410.0,7501.185546875,0.0,1768.99267578125,1.0,283.1499938964844,284.2417297363281,289.99786376953125,290.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18370.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650113046169281,1.0,0.0,0.0,1.6420058012008667,1.642012596130371,1.799048163775297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.12646484375,0.0,176.89358520507812,1895.4371337890625,0.0,217.7809295654297,0.4383468627929687,1.0,0.0,3.0,1.0,0.0
12161940,302.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0606931373476982,302.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0639127939939498,303.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0472057722508907,301.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0639127939939498,301.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.3031747937202453,284.6946105957031,284.95001220703125,296.0062561035156,286.94940185546875,296.0512390136719,302.618896484375,284.6932678222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467063426971436,0.6432541608810425,0.0034521974157541,0.4572510719299316,0.666928231716156,0.666928231716156,0.0,7.74988842010498,410.0,7433.12451171875,0.0,1768.9927978515625,1.0,283.1499938964844,284.2422180175781,289.9405822753906,290.5078125,293.1499938964844,293.1499938964844,283.1499938964844,18379.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632381856441498,1.0,0.0,0.0,1.6263593435287476,1.626366138458252,1.764925627867342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.477783203125,0.0,173.07676696777344,1895.4371337890625,0.0,214.9877319335937,0.435186356306076,1.0,0.0,3.0,1.0,0.0
12162000,302.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0606931373476982,302.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0639127939939498,303.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0472057722508907,301.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.0639127939939498,301.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8241187334060669,1.0,0.3031747937202453,284.6946105957031,284.95001220703125,296.0062561035156,286.94940185546875,296.0512390136719,302.618896484375,284.6932678222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467063426971436,0.6432541608810425,0.0034521974157541,0.4572510719299316,0.666928231716156,0.666928231716156,0.0,7.74988842010498,410.0,7433.12451171875,0.0,1768.9927978515625,1.0,283.1499938964844,284.2422180175781,289.9405822753906,290.5078125,293.1499938964844,293.1499938964844,283.1499938964844,18379.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632381856441498,1.0,0.0,0.0,1.6263593435287476,1.626366138458252,1.764925627867342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.477783203125,0.0,173.07676696777344,1895.4371337890625,0.0,214.9877319335937,0.435186356306076,1.0,0.0,3.0,1.0,0.0
