time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162060,302.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8241187334060669,1.0,0.0606931336224079,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8241187334060669,1.0,0.0639127939939498,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8241187334060669,1.0,0.0472057685256004,301.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8241187334060669,1.0,0.0639127939939498,301.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8241187334060669,1.0,0.303174763917923,284.6909484863281,284.95001220703125,295.94732666015625,286.9193115234375,295.9926452636719,302.6084899902344,284.6896057128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.457257866859436,0.6650692224502563,0.6650692224502563,0.0,7.74996280670166,410.0,7397.11279296875,0.0,1768.99267578125,1.0,283.1499938964844,284.2425537109375,289.9103088378906,290.4748229980469,293.1499938964844,293.1499938964844,283.1499938964844,18384.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362278550863266,1.0,0.0,0.0,1.6179698705673218,1.6179765462875366,1.746764013432767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.41162109375,0.0,171.05494689941406,1895.4371337890625,0.0,213.479721069336,0.4334954619407654,1.0,0.0,3.0,1.0,0.0
12162120,302.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8241187334060669,1.0,0.0606931261718273,302.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8241187334060669,1.0,0.0639127865433693,303.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8241187334060669,1.0,0.0472057648003101,301.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8241187334060669,1.0,0.0639127865433693,301.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8241187334060669,1.0,0.3031747341156006,284.6876220703125,284.95001220703125,295.89373779296875,286.8919372558594,295.9393310546875,302.5990600585937,284.6863098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646706223487854,0.6432540416717529,0.0034521967172622,0.4572832584381103,0.6633638143539429,0.6633638143539429,0.0,7.750240802764893,410.0,7364.33251953125,0.0,1768.992431640625,1.0,283.1499938964844,284.2428894042969,289.8827819824219,290.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,18388.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613952994346618,1.0,0.0,0.0,1.6102756261825562,1.610282301902771,1.7301900356869737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.63232421875,0.0,169.21566772460938,1895.4371337890625,0.0,212.09390258789065,0.4319469630718231,1.0,0.0,3.0,1.0,0.0
12162180,302.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8241186738014221,1.0,0.0606931075453758,302.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8241186738014221,1.0,0.0639127641916275,303.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8241186738014221,1.0,0.0472057498991489,301.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8241186738014221,1.0,0.0639127641916275,301.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8241186738014221,1.0,0.3031746447086334,284.6840209960937,284.95001220703125,295.8348693847656,286.86187744140625,295.8807373046875,302.5886535644531,284.6827392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467060446739197,0.6432538032531738,0.0034521953202784,0.4573418200016022,0.6614737510681152,0.6614737510681152,0.0,7.750882625579834,410.0,7328.29638671875,0.0,1768.991943359375,1.0,283.1499938964844,284.2433166503906,289.8525695800781,290.4118347167969,293.1499938964844,293.1499938964844,283.1499938964844,18392.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604128658771515,1.0,0.0,0.0,1.6017521619796753,1.6017587184906006,1.711922124059129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.611572265625,0.0,167.19493103027344,1895.4371337890625,0.0,210.5548858642578,0.4302341043949127,1.0,0.0,3.0,1.0,0.0
12162240,302.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8241186141967773,1.0,0.0606930777430534,302.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8241186141967773,1.0,0.0639127343893051,303.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8241186141967773,1.0,0.0472057275474071,301.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8241186141967773,1.0,0.0639127343893051,301.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8241186141967773,1.0,0.3031744956970215,284.68072509765625,284.95001220703125,295.7803039550781,286.8340759277344,295.82647705078125,302.5790405273437,284.679443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521934576332,0.4574283063411712,0.6597094535827637,0.6597094535827637,0.0,7.751830577850342,410.0,7294.8916015625,0.0,1768.9910888671875,1.0,283.1499938964844,284.2437438964844,289.8246154785156,290.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18396.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594944477081299,1.0,0.0,0.0,1.5937994718551636,1.5938061475753784,1.694965163778761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.6396484375,0.0,165.3252716064453,1895.4371337890625,0.0,209.1182403564453,0.4286383688449859,1.0,0.0,3.0,1.0,0.0
12162300,302.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.8241185545921326,1.0,0.0606930404901504,302.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.8241185545921326,1.0,0.0639126896858215,303.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.8241185545921326,1.0,0.0472056977450847,301.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.8241185545921326,1.0,0.0639126896858215,301.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.8241185545921326,1.0,0.3031742870807647,284.67730712890625,284.95001220703125,295.7232971191406,286.8050231933594,295.7697448730469,302.5690002441406,284.676025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575498402118683,0.6578466892242432,0.6578466892242432,0.0,7.753162384033203,410.0,7259.9443359375,0.0,1768.989990234375,1.0,283.1499938964844,284.2442626953125,289.7954406738281,290.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18400.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585202097892761,1.0,0.0,0.0,1.5854079723358154,1.5854146480560305,1.6771639366197633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.092529296875,0.0,163.368896484375,1895.4371337890625,0.0,207.5964813232422,0.4269572794437408,1.0,0.0,3.0,1.0,0.0
12162360,302.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.824118435382843,1.0,0.0606929883360862,302.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.824118435382843,1.0,0.0639126449823379,303.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.824118435382843,1.0,0.0472056604921817,301.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.824118435382843,1.0,0.0639126449823379,301.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.824118435382843,1.0,0.3031740486621856,284.6739196777344,284.95001220703125,295.6661376953125,286.7759094238281,295.7128601074219,302.55889892578125,284.6726379394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467048525810242,0.6432526111602783,0.0034521869383752,0.4577029645442962,0.6559625864028931,0.6559625864028931,0.0,7.754840850830078,410.0,7224.873046875,0.0,1768.9886474609375,1.0,283.1499938964844,284.24481201171875,289.76617431640625,290.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18404.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575325608253479,1.0,0.0,0.0,1.5769251585006714,1.576931715011597,1.659264228237589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.52197265625,0.0,161.40821838378906,1895.4371337890625,0.0,206.055908203125,0.4252606034278869,1.0,0.0,3.0,1.0,0.0
12162420,302.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.060692872852087,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0639125183224678,302.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0472055673599243,301.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0639125183224678,301.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.3031734824180603,284.66717529296875,284.95001220703125,295.5513610839844,286.7174987792969,295.5986328125,302.5384826660156,284.6659240722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.003452178556472,0.4580690264701843,0.6521275043487549,0.6521275043487549,0.0,7.758853435516357,410.0,7154.37548828125,0.0,1768.9852294921875,1.0,283.1499938964844,284.24609375,289.7074584960937,290.2533874511719,293.1499938964844,293.1499938964844,283.1499938964844,18412.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555145263671875,1.0,0.0,0.0,1.5596799850463867,1.5596864223480225,1.623171499431919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.323974609375,0.0,157.47494506835938,1895.4371337890625,0.0,202.9144287109375,0.4218199849128723,1.0,0.0,3.0,1.0,0.0
12162480,302.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.060692872852087,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0639125183224678,302.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0472055673599243,301.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.0639125183224678,301.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8241181969642639,1.0,0.3031734824180603,284.66717529296875,284.95001220703125,295.5513610839844,286.7174987792969,295.5986328125,302.5384826660156,284.6659240722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.003452178556472,0.4580690264701843,0.6521275043487549,0.6521275043487549,0.0,7.758853435516357,410.0,7154.37548828125,0.0,1768.9852294921875,1.0,283.1499938964844,284.24609375,289.7074584960937,290.2533874511719,293.1499938964844,293.1499938964844,283.1499938964844,18412.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555145263671875,1.0,0.0,0.0,1.5596799850463867,1.5596864223480225,1.623171499431919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.323974609375,0.0,157.47494506835938,1895.4371337890625,0.0,202.9144287109375,0.4218199849128723,1.0,0.0,3.0,1.0,0.0
12162540,302.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0606927536427974,302.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0639123916625976,302.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0472054742276668,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0639123916625976,301.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.3031728565692901,284.6605529785156,284.95001220703125,295.43609619140625,286.658935546875,295.4839172363281,302.517822265625,284.6593322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467023491859436,0.6432501673698425,0.0034521697089076,0.4584498703479767,0.6482068300247192,0.6482068300247192,0.0,7.763030529022217,410.0,7083.47265625,0.0,1768.9818115234375,1.0,283.1499938964844,284.24755859375,289.64862060546875,290.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18419.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534410893917084,1.0,0.0,0.0,1.5420794486999512,1.542085886001587,1.5867442471062534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.070556640625,0.0,153.53244018554688,1895.4371337890625,0.0,199.69461059570312,0.418320894241333,1.0,0.0,3.0,1.0,0.0
12162600,302.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0606927536427974,302.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0639123916625976,302.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0472054742276668,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.0639123916625976,301.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8241179585456848,1.0,0.3031728565692901,284.6605529785156,284.95001220703125,295.43609619140625,286.658935546875,295.4839172363281,302.517822265625,284.6593322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467023491859436,0.6432501673698425,0.0034521697089076,0.4584498703479767,0.6482068300247192,0.6482068300247192,0.0,7.763030529022217,410.0,7083.47265625,0.0,1768.9818115234375,1.0,283.1499938964844,284.24755859375,289.64862060546875,290.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18419.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534410893917084,1.0,0.0,0.0,1.5420794486999512,1.542085886001587,1.5867442471062534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.070556640625,0.0,153.53244018554688,1895.4371337890625,0.0,199.69461059570312,0.418320894241333,1.0,0.0,3.0,1.0,0.0
12162660,302.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.060692623257637,302.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0639122575521469,302.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0472053736448287,301.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0639122575521469,301.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.30317223072052,284.6540832519531,284.95001220703125,295.3205261230469,286.6002502441406,295.368896484375,302.4968566894531,284.6528625488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.4588495194911957,0.644204318523407,0.644204318523407,0.0,7.7674150466918945,410.0,7012.26611328125,0.0,1768.9781494140625,1.0,283.1499938964844,284.2492980957031,289.58966064453125,290.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18426.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513141572475433,1.0,0.0,0.0,1.5241506099700928,1.524156928062439,1.5500623362640908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.804931640625,0.0,149.5902862548828,1895.4371337890625,0.0,196.3990478515625,0.4147694408893585,1.0,0.0,3.0,1.0,0.0
12162720,302.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.060692623257637,302.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0639122575521469,302.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0472053736448287,301.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.0639122575521469,301.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8241177201271057,1.0,0.30317223072052,284.6540832519531,284.95001220703125,295.3205261230469,286.6002502441406,295.368896484375,302.4968566894531,284.6528625488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.4588495194911957,0.644204318523407,0.644204318523407,0.0,7.7674150466918945,410.0,7012.26611328125,0.0,1768.9781494140625,1.0,283.1499938964844,284.2492980957031,289.58966064453125,290.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18426.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513141572475433,1.0,0.0,0.0,1.5241506099700928,1.524156928062439,1.5500623362640908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.804931640625,0.0,149.5902862548828,1895.4371337890625,0.0,196.3990478515625,0.4147694408893585,1.0,0.0,3.0,1.0,0.0
12162780,302.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0606924854218959,302.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0639121085405349,302.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0472052656114101,301.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0639121085405349,301.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.3031715154647827,284.6477355957031,284.95001220703125,295.20477294921875,286.5415954589844,295.253662109375,302.4756164550781,284.64654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592863619327545,0.6401139497756958,0.6401139497756958,0.0,7.772210121154785,410.0,6940.81591796875,-0.0,1768.97412109375,1.0,283.1499938964844,284.2512512207031,289.5307312011719,290.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,18432.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491292297840118,1.0,0.0,0.0,1.505878210067749,1.5058845281600952,1.513119229912263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.55224609375,0.0,145.6488800048828,1895.4371337890625,0.0,193.0200042724609,0.4111644029617309,1.0,0.0,3.0,1.0,0.0
12162840,302.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0606924854218959,302.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0639121085405349,302.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0472052656114101,301.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.0639121085405349,301.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8241174221038818,1.0,0.3031715154647827,284.6477355957031,284.95001220703125,295.20477294921875,286.5415954589844,295.253662109375,302.4756164550781,284.64654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592863619327545,0.6401139497756958,0.6401139497756958,0.0,7.772210121154785,410.0,6940.81591796875,-0.0,1768.97412109375,1.0,283.1499938964844,284.2512512207031,289.5307312011719,290.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,18432.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491292297840118,1.0,0.0,0.0,1.505878210067749,1.5058845281600952,1.513119229912263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.55224609375,0.0,145.6488800048828,1895.4371337890625,0.0,193.0200042724609,0.4111644029617309,1.0,0.0,3.0,1.0,0.0
12162900,302.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8241173028945923,1.0,0.06069241091609,302.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8241173028945923,1.0,0.063912034034729,302.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8241173028945923,1.0,0.0472052097320556,301.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8241173028945923,1.0,0.063912034034729,301.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8241173028945923,1.0,0.303171157836914,284.6446228027344,284.95001220703125,295.1468811035156,286.51226806640625,295.1960144042969,302.4648742675781,284.6434631347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.00345214526169,0.4595168530941009,0.6380385160446167,0.6380385160446167,0.0,7.774741172790527,410.0,6905.02978515625,-0.0,1768.9720458984375,1.0,283.1499938964844,284.2523193359375,289.50128173828125,290.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,18435.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480172753334045,1.0,0.0,0.0,1.496626377105713,1.496632695198059,1.4945837278901308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.94189453125,0.0,143.68214416503906,1895.4371337890625,0.0,191.302490234375,0.4093445837497711,1.0,0.0,3.0,1.0,0.0
12162960,302.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.824117124080658,1.0,0.060692336410284,302.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.824117124080658,1.0,0.0639119520783424,302.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.824117124080658,1.0,0.0472051501274108,301.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.824117124080658,1.0,0.0639119520783424,301.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.824117124080658,1.0,0.303170770406723,284.6415710449219,284.95001220703125,295.0889892578125,286.4830017089844,295.13836669921875,302.4540710449219,284.6404113769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458758354187,0.0034521396737545,0.4597543776035309,0.6359425783157349,0.6359425783157349,0.0,7.777349472045898,410.0,6869.21923828125,-0.0,1768.9698486328125,1.0,283.1499938964844,284.2534484863281,289.47186279296875,289.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18437.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468922674655914,1.0,0.0,0.0,1.4872987270355225,1.487304925918579,1.4760118460799276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.34912109375,0.0,141.7189178466797,1895.4371337890625,0.0,189.5660400390625,0.407513678073883,1.0,0.0,3.0,1.0,0.0
12163020,302.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0606921799480915,302.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0639117881655693,302.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.047205027192831,301.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0639117881655693,301.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.3031699955463409,284.63555908203125,284.95001220703125,294.97332763671875,286.424560546875,295.0232238769531,302.4322509765625,284.6344299316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602434039115906,0.6316970586776733,0.6316970586776733,0.0,7.782722473144531,410.0,6797.564453125,-0.0,1768.9654541015625,1.0,283.1499938964844,284.25592041015625,289.4131774902344,289.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,18442.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446057736873626,1.0,0.0,0.0,1.4684504270553589,1.4684566259384155,1.4388383817731665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.228271484375,0.0,137.81109619140625,1895.4371337890625,0.0,186.0399932861328,0.4038257300853729,1.0,0.0,3.0,1.0,0.0
12163080,302.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0606921799480915,302.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0639117881655693,302.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.047205027192831,301.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.0639117881655693,301.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.8241168260574341,1.0,0.3031699955463409,284.63555908203125,284.95001220703125,294.97332763671875,286.424560546875,295.0232238769531,302.4322509765625,284.6344299316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602434039115906,0.6316970586776733,0.6316970586776733,0.0,7.782722473144531,410.0,6797.564453125,-0.0,1768.9654541015625,1.0,283.1499938964844,284.25592041015625,289.4131774902344,289.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,18442.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446057736873626,1.0,0.0,0.0,1.4684504270553589,1.4684566259384155,1.4388383817731665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.228271484375,0.0,137.81109619140625,1895.4371337890625,0.0,186.0399932861328,0.4038257300853729,1.0,0.0,3.0,1.0,0.0
12163140,302.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0606920197606086,302.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0639116168022155,302.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0472049042582511,301.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0639116168022155,301.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.3031691908836365,284.6297607421875,284.95001220703125,294.85791015625,286.3663330078125,294.90826416015625,302.4100646972656,284.628662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607406556606293,0.627373218536377,0.627373218536377,0.0,7.788188457489014,410.0,6725.921875,-0.0,1768.9609375,1.0,283.1499938964844,284.2586669921875,289.3547058105469,289.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18446.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422687649726867,1.0,0.0,0.0,1.449329853057861,1.4493359327316284,1.401612337303959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.222412109375,0.0,133.92755126953125,1895.4371337890625,0.0,182.43911743164065,0.4001017808914184,1.0,0.0,3.0,1.0,0.0
12163200,302.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0606920197606086,302.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0639116168022155,302.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0472049042582511,301.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.0639116168022155,301.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8241164684295654,1.0,0.3031691908836365,284.6297607421875,284.95001220703125,294.85791015625,286.3663330078125,294.90826416015625,302.4100646972656,284.628662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607406556606293,0.627373218536377,0.627373218536377,0.0,7.788188457489014,410.0,6725.921875,-0.0,1768.9609375,1.0,283.1499938964844,284.2586669921875,289.3547058105469,289.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18446.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422687649726867,1.0,0.0,0.0,1.449329853057861,1.4493359327316284,1.401612337303959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.222412109375,0.0,133.92755126953125,1895.4371337890625,0.0,182.43911743164065,0.4001017808914184,1.0,0.0,3.0,1.0,0.0
12163260,302.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0606918632984161,302.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0639114528894424,302.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0472047813236713,301.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0639114528894424,301.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.3031684160232544,284.6241455078125,284.95001220703125,294.742919921875,286.3084411621094,294.7937316894531,302.3875732421875,284.62310791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612343907356262,0.6229799389839172,0.6229799389839172,0.0,7.793617725372314,410.0,6654.38037109375,-0.0,1768.9564208984375,1.0,283.1499938964844,284.2616577148437,289.2965393066406,289.8035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18450.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398849070072174,1.0,0.0,0.0,1.429980754852295,1.4299867153167725,1.364438020345915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.356689453125,0.0,130.07888793945312,1895.4371337890625,0.0,178.76773071289062,0.3963508903980255,1.0,0.0,3.0,1.0,0.0
12163320,302.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0606918632984161,302.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0639114528894424,302.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0472047813236713,301.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.0639114528894424,301.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8241161704063416,1.0,0.3031684160232544,284.6241455078125,284.95001220703125,294.742919921875,286.3084411621094,294.7937316894531,302.3875732421875,284.62310791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612343907356262,0.6229799389839172,0.6229799389839172,0.0,7.793617725372314,410.0,6654.38037109375,-0.0,1768.9564208984375,1.0,283.1499938964844,284.2616577148437,289.2965393066406,289.8035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18450.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398849070072174,1.0,0.0,0.0,1.429980754852295,1.4299867153167725,1.364438020345915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.356689453125,0.0,130.07888793945312,1895.4371337890625,0.0,178.76773071289062,0.3963508903980255,1.0,0.0,3.0,1.0,0.0
12163380,302.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.8241159915924072,1.0,0.0606917701661586,302.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.8241159915924072,1.0,0.0639113560318946,302.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.8241159915924072,1.0,0.0472047105431556,301.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.8241159915924072,1.0,0.0639113560318946,301.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.8241159915924072,1.0,0.3031679689884186,284.62091064453125,284.95001220703125,294.6741638183594,286.2738952636719,294.7252502441406,302.3738708496094,284.619873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432399749755859,0.0034520986955612,0.4615232348442077,0.6203079223632812,0.6203079223632812,0.0,7.796795845031738,410.0,6611.55908203125,-0.0,1768.9537353515625,1.0,283.1499938964844,284.2636108398437,289.2618713378906,289.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18451.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384321928024292,1.0,0.0,0.0,1.4182608127593994,1.4182666540145874,1.3421640687738545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.332275390625,0.0,127.78752899169922,1895.4371337890625,0.0,176.53054809570312,0.3940880596637726,1.0,0.0,3.0,1.0,0.0
12163440,302.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8241158723831177,1.0,0.0606917105615139,302.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8241158723831177,1.0,0.0639112964272499,302.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8241158723831177,1.0,0.0472046621143817,301.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8241158723831177,1.0,0.0639112964272499,301.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8241158723831177,1.0,0.3031676709651947,284.6187744140625,284.95001220703125,294.62847900390625,286.2509460449219,294.6797180175781,302.3647155761719,284.6177673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393789291382,0.0034520945046097,0.4617108404636383,0.6185163855552673,0.6185163855552673,0.0,7.798860549926758,410.0,6583.05029296875,-0.0,1768.9520263671875,1.0,283.1499938964844,284.26495361328125,289.23883056640625,289.740234375,293.1499938964844,293.1499938964844,283.1499938964844,18452.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374540507793426,1.0,0.0,0.0,1.4104177951812744,1.410423755645752,1.327360905634123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.680419921875,0.0,126.27033996582033,1895.4371337890625,0.0,175.0240478515625,0.3925773501396179,1.0,0.0,3.0,1.0,0.0
12163500,302.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8241156935691833,1.0,0.0606916360557079,302.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8241156935691833,1.0,0.0639112144708633,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8241156935691833,1.0,0.0472046062350273,301.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8241156935691833,1.0,0.0639112144708633,301.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8241156935691833,1.0,0.3031672835350036,284.6161804199219,284.95001220703125,294.5715026855469,286.22235107421875,294.6229553222656,302.3531188964844,284.6152038574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520891495049,0.4619393348693847,0.6162580251693726,0.6162580251693726,0.0,7.801375389099121,410.0,6547.47900390625,-0.0,1768.949951171875,1.0,283.1499938964844,284.2666931152344,289.21014404296875,289.708740234375,293.1499938964844,293.1499938964844,283.1499938964844,18453.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362227082252502,1.0,0.0,0.0,1.4005593061447144,1.4005651473999023,1.308869741478702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.420654296875,0.0,124.38226318359376,1895.4371337890625,0.0,173.127197265625,0.3906833529472351,1.0,0.0,3.0,1.0,0.0
12163560,302.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.8241155743598938,1.0,0.0606915652751922,302.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.8241155743598938,1.0,0.0639111399650573,302.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.8241155743598938,1.0,0.0472045503556728,301.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.8241155743598938,1.0,0.0639111399650573,301.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.8241155743598938,1.0,0.3031669557094574,284.6136474609375,284.95001220703125,294.51470947265625,286.19390869140625,294.5663757324219,302.3414611816406,284.6127014160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466899514198303,0.6432378888130188,0.0034520840272307,0.4621583223342895,0.6139829754829407,0.6139829754829407,0.0,7.803786277770996,410.0,6511.9873046875,-0.0,1768.947998046875,1.0,283.1499938964844,284.2685241699219,289.1816101074219,289.6773986816406,293.1499938964844,293.1499938964844,283.1499938964844,18454.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349818885326385,1.0,0.0,0.0,1.390655279159546,1.390661120414734,1.290423909949823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2047.216064453125,0.0,122.50628662109376,1895.4371337890625,0.0,171.215087890625,0.3887856900691986,1.0,0.0,3.0,1.0,0.0
12163620,302.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0606914386153221,302.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0639110058546066,302.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0472044497728347,301.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0639110058546066,301.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.3031663000583648,284.6087951660156,284.95001220703125,294.4017944335937,286.1374816894531,294.453857421875,302.3177490234375,284.6078796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520747140049,0.4625627696514129,0.6093878149986267,0.6093878149986267,0.0,7.80824089050293,410.0,6441.271484375,-0.0,1768.9442138671875,1.0,283.1499938964844,284.2723999023437,289.1249694824219,289.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18456.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324702084064483,1.0,0.0,0.0,1.3707324266433716,1.37073814868927,1.253714998483702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.982421875,0.0,118.79484558105467,1895.4371337890625,0.0,167.3416290283203,0.3849838674068451,1.0,0.0,3.0,1.0,0.0
12163680,302.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0606914386153221,302.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0639110058546066,302.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0472044497728347,301.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.0639110058546066,301.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.8241153359413147,1.0,0.3031663000583648,284.6087951660156,284.95001220703125,294.4017944335937,286.1374816894531,294.453857421875,302.3177490234375,284.6078796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520747140049,0.4625627696514129,0.6093878149986267,0.6093878149986267,0.0,7.80824089050293,410.0,6441.271484375,-0.0,1768.9442138671875,1.0,283.1499938964844,284.2723999023437,289.1249694824219,289.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18456.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324702084064483,1.0,0.0,0.0,1.3707324266433716,1.37073814868927,1.253714998483702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.982421875,0.0,118.79484558105467,1895.4371337890625,0.0,167.3416290283203,0.3849838674068451,1.0,0.0,3.0,1.0,0.0
12163740,301.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.0606913268566131,302.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.063910886645317,302.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.0472043640911579,301.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.063910886645317,301.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.3031657338142395,284.60418701171875,284.95001220703125,294.28985595703125,286.0816955566406,294.3423156738281,302.29345703125,284.60333251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353854179382,0.0034520665649324,0.46291184425354,0.604733943939209,0.604733943939209,0.0,7.812086582183838,410.0,6371.0048828125,-0.0,1768.9410400390625,1.0,283.1499938964844,284.2765808105469,289.0689697265625,289.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18456.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299192488193512,1.0,0.0,0.0,1.3506767749786377,1.350682497024536,1.217296272670865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.0216064453125,0.0,115.14205169677734,1895.4371337890625,0.0,163.4020233154297,0.381178468465805,1.0,0.0,3.0,1.0,0.0
12163800,301.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.0606913268566131,302.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.063910886645317,302.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.0472043640911579,301.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.063910886645317,301.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.8241150975227356,1.0,0.3031657338142395,284.60418701171875,284.95001220703125,294.28985595703125,286.0816955566406,294.3423156738281,302.29345703125,284.60333251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353854179382,0.0034520665649324,0.46291184425354,0.604733943939209,0.604733943939209,0.0,7.812086582183838,410.0,6371.0048828125,-0.0,1768.9410400390625,1.0,283.1499938964844,284.2765808105469,289.0689697265625,289.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18456.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299192488193512,1.0,0.0,0.0,1.3506767749786377,1.350682497024536,1.217296272670865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.0216064453125,0.0,115.14205169677734,1895.4371337890625,0.0,163.4020233154297,0.381178468465805,1.0,0.0,3.0,1.0,0.0
12163860,301.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0606912337243557,302.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0639107972383499,302.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0472042933106422,301.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0639107972383499,301.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.3031652867794037,284.5998840332031,284.95001220703125,294.1790466308594,286.0266418457031,294.2318725585937,302.2687072753906,284.5990905761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631937146186828,0.6000254154205322,0.6000254154205322,0.0,7.815193176269531,410.0,6301.2666015625,-0.0,1768.9384765625,1.0,283.1499938964844,284.2810974121094,289.01373291015625,289.4927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18456.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273305296897888,1.0,0.0,0.0,1.3305175304412842,1.330523133277893,1.18123047343488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.361328125,0.0,111.55352020263672,1895.4371337890625,0.0,159.39630126953125,0.3773760795593261,1.0,0.0,3.0,1.0,0.0
12163920,301.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0606912337243557,302.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0639107972383499,302.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0472042933106422,301.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.0639107972383499,301.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.8241149187088013,1.0,0.3031652867794037,284.5998840332031,284.95001220703125,294.1790466308594,286.0266418457031,294.2318725585937,302.2687072753906,284.5990905761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631937146186828,0.6000254154205322,0.6000254154205322,0.0,7.815193176269531,410.0,6301.2666015625,-0.0,1768.9384765625,1.0,283.1499938964844,284.2810974121094,289.01373291015625,289.4927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18456.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273305296897888,1.0,0.0,0.0,1.3305175304412842,1.330523133277893,1.18123047343488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.361328125,0.0,111.55352020263672,1895.4371337890625,0.0,159.39630126953125,0.3773760795593261,1.0,0.0,3.0,1.0,0.0
12163980,301.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0606911703944206,302.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0639107227325439,302.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0472042448818683,301.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0639107227325439,301.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.3031649589538574,284.5960693359375,284.9693298339844,294.06951904296875,285.972412109375,294.1226806640625,302.24365234375,284.59539794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520553890615,0.4633971750736236,0.5948612689971924,0.5948612689971924,0.0,7.81743574142456,410.0,6231.474609375,-0.0,1768.9366455078125,1.0,283.1499938964844,284.286376953125,288.95928955078125,289.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18470.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246953189373016,1.0,0.0,0.0,1.309423327445984,1.3094288110733032,1.1440724989597585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.576171875,0.0,107.92884063720705,1895.4371337890625,0.0,155.30845642089844,0.3734658658504486,1.0,0.0,3.0,1.0,0.0
