time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164040,301.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0606911703944206,302.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0639107227325439,302.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0472042448818683,301.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.0639107227325439,301.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8241147994995117,1.0,0.3031649589538574,284.5960693359375,284.9693298339844,294.06951904296875,285.972412109375,294.1226806640625,302.24365234375,284.59539794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520553890615,0.4633971750736236,0.5948612689971924,0.5948612689971924,0.0,7.81743574142456,410.0,6231.474609375,-0.0,1768.9366455078125,1.0,283.1499938964844,284.286376953125,288.95928955078125,289.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18470.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246953189373016,1.0,0.0,0.0,1.309423327445984,1.3094288110733032,1.1440724989597585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.576171875,0.0,107.92884063720705,1895.4371337890625,0.0,155.30845642089844,0.3734658658504486,1.0,0.0,3.0,1.0,0.0
12164100,301.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8241147398948669,1.0,0.0606911480426788,301.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8241147398948669,1.0,0.0639107003808021,302.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8241147398948669,1.0,0.0472042262554168,301.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8241147398948669,1.0,0.0639107003808021,301.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8241147398948669,1.0,0.3031648695468902,284.5944519042969,284.9823303222656,294.0152587890625,285.9456481933594,294.0685729980469,302.2310791015625,284.5939025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856002807617,0.6432335376739502,0.003452053759247,0.4634665846824646,0.592110276222229,0.592110276222229,0.0,7.818201065063477,410.0,6196.57470703125,-0.0,1768.93603515625,1.0,283.1499938964844,284.2895202636719,288.9323425292969,289.4029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18482.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233495056629181,1.0,0.0,0.0,1.298343539237976,1.2983490228652954,1.124793200801833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1930.67626953125,0.0,106.07188415527344,1895.4371337890625,0.0,153.2161102294922,0.3714377582073211,1.0,0.0,3.0,1.0,0.0
12164160,301.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8241146802902222,1.0,0.0606911331415176,301.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8241146802902222,1.0,0.0639106854796409,302.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8241146802902222,1.0,0.0472042150795459,301.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8241146802902222,1.0,0.0639106854796409,301.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8241146802902222,1.0,0.3031647801399231,284.5931396484375,284.9952697753906,293.9613952636719,285.91912841796875,294.0148620605469,302.2184753417969,284.5926818847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432334184646606,0.0034520528279244,0.4635126292705536,0.589266836643219,0.589266836643219,0.0,7.818708419799805,410.0,6161.7626953125,-0.0,1768.9356689453125,1.0,283.1499938964844,284.29302978515625,288.9056091308594,289.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18494.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32198366522789,1.0,0.0,0.0,1.2869268655776978,1.286932349205017,1.1050990167404967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.85546875,0.0,104.18392944335938,1895.4371337890625,0.0,151.0889892578125,0.3693576753139496,1.0,0.0,3.0,1.0,0.0
12164220,301.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0606911294162273,301.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0639106780290603,302.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0472042113542556,301.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0639106780290603,301.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.3031647503376007,284.5912475585937,285.0208435058594,293.8548278808594,285.86688232421875,293.9085998535156,302.1931457519531,284.59100341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853618621826,0.6432333588600159,0.0034520523622632,0.4635312259197235,0.5833345651626587,0.5833345651626587,0.0,7.81891393661499,410.0,6092.3603515625,-0.0,1768.9354248046875,1.0,283.1499938964844,284.3011169433594,288.8529357910156,289.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18517.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191933929920196,1.0,0.0,0.0,1.263208031654358,1.2632133960723877,1.0647389814266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.3804931640625,0.0,100.3382797241211,1895.4371337890625,0.0,146.73097229003906,0.3650615513324737,1.0,0.0,3.0,1.0,0.0
12164280,301.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0606911294162273,301.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0639106780290603,302.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0472042113542556,301.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.0639106780290603,301.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8241146802902222,1.0,0.3031647503376007,284.5912475585937,285.0208435058594,293.8548278808594,285.86688232421875,293.9085998535156,302.1931457519531,284.59100341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853618621826,0.6432333588600159,0.0034520523622632,0.4635312259197235,0.5833345651626587,0.5833345651626587,0.0,7.81891393661499,410.0,6092.3603515625,-0.0,1768.9354248046875,1.0,283.1499938964844,284.3011169433594,288.8529357910156,289.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18517.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191933929920196,1.0,0.0,0.0,1.263208031654358,1.2632133960723877,1.0647389814266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.3804931640625,0.0,100.3382797241211,1895.4371337890625,0.0,146.73097229003906,0.3650615513324737,1.0,0.0,3.0,1.0,0.0
12164340,301.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0606911554932594,301.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0639107078313827,302.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0472042337059974,301.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0639107078313827,301.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.3031648993492126,284.5905456542969,294.1499938964844,293.75,285.8157043457031,293.80401611328125,302.1678161621094,284.5904846191406,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520542249083,0.4634467959403991,0.0,0.0,0.0,7.8179826736450195,60.0,6023.3310546875,-0.0,1768.936279296875,0.0,283.1499938964844,284.31072998046875,288.8014831542969,289.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,18539.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2382570505142212,1.2382622957229614,1.0230927927068478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,96.402099609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,301.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0606911554932594,301.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0639107078313827,302.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0472042337059974,301.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.0639107078313827,301.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.8241147398948669,0.0,0.3031648993492126,284.5905456542969,294.1499938964844,293.75,285.8157043457031,293.80401611328125,302.1678161621094,284.5904846191406,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520542249083,0.4634467959403991,0.0,0.0,0.0,7.8179826736450195,60.0,6023.3310546875,-0.0,1768.936279296875,0.0,283.1499938964844,284.31072998046875,288.8014831542969,289.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,18539.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2382570505142212,1.2382622957229614,1.0230927927068478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,96.402099609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,302.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0033573063556104,302.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.00353540526703,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0026112382765859,301.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.00353540526703,301.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.016770439222455,284.9415588378906,294.1499938964844,293.6464233398437,285.7675170898437,293.9878845214844,299.2938232421875,284.2567443847656,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,0.0553046390414238,-2.84905490843812e-05,-0.0552761480212211,0.0469029769301414,0.0,0.0,0.0,0.344634085893631,60.0,521.372802734375,-0.0,-8.724997314857319e-05,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.170340470398282e-23,2.6071365401515014e-23,2.974858568536985e-26,3.878798784771406e-18,3.875748142672312e-18,3.0505728307972004e-21,0.0,0.0,-0.0,0.0,0.0,1.3291007648458738e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,302.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0033573063556104,302.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.00353540526703,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0026112382765859,301.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.00353540526703,301.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.016770439222455,284.9415588378906,294.1499938964844,293.6464233398437,285.7675170898437,293.9878845214844,299.2938232421875,284.2567443847656,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,0.0553046390414238,-2.84905490843812e-05,-0.0552761480212211,0.0469029769301414,0.0,0.0,0.0,0.344634085893631,60.0,521.372802734375,-0.0,-8.724997314857319e-05,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.170340470398282e-23,2.6071365401515014e-23,2.974858568536985e-26,3.878798784771406e-18,3.875748142672312e-18,3.0505728307972004e-21,0.0,0.0,-0.0,0.0,0.0,1.3291007648458738e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,302.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001904285454656,302.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0002005304268095,302.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001481110957683,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0002005304268095,301.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0009512300021015,284.9893798828125,294.1499938964844,293.5948791503906,285.7451171875,293.89678955078125,298.0046691894531,284.1092224121094,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,0.0064434809610247,1.9161882391927065e-06,-0.006445397157222,-0.0328933037817478,0.0,0.0,0.0,0.0284499302506446,60.0,229.5842437744141,-0.0,-2.807040004881856e-07,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1531022205052245e-34,8.278761512066629e-34,2.021340366821917e-34,-1.6076463615708362e-20,-1.277951394894093e-20,-3.2969502726126107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,302.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0001006329912343,302.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0001059713904396,302.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,7.827010995242745e-05,301.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001059713904396,301.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0005026826402172,284.9891967773437,294.1499938964844,293.5435485839844,285.72381591796875,293.45904541015625,296.4779052734375,284.0639953613281,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0034503897186368,3.233444886063808e-06,0.0034471561666578,-0.0342390350997448,0.0,0.0,0.0,-0.0239290297031402,60.0,104.58708190917967,-0.0,-7.83909044344e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.482933799494523e-43,9.164491956684305e-43,4.820466717277372e-43,7.533376984384074e-21,3.845731496614517e-21,3.687645083872773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,302.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.998308087233454e-05,302.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001052869993145,302.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,7.776462007313967e-05,301.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0001052869993145,301.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0004994361661374,284.9945373535156,294.1499938964844,293.49237060546875,285.7035522460937,293.4588623046875,295.716796875,284.05908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656773811206,3.0133094242046354e-06,0.0010626640869304,-0.0343282036483287,0.0,0.0,0.0,-0.0114936828613281,60.0,44.43612289428711,-0.0,-7.738158558368013e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.644640854708126e-21,3.82347839943228e-21,3.8211624552758445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,302.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.991534170694648e-05,302.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0001052156658261,302.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,7.771193486405537e-05,301.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.0001052156658261,301.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.0004990978050045,284.9996643066406,294.1499938964844,293.4413757324219,285.6842956542969,293.4589233398437,295.1385498046875,284.0709533691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010646204464137,3.001639697686187e-06,0.0010616187937557,-0.0341945141553878,0.0,0.0,0.0,-0.0114647401496768,60.0,20.384021759033203,-0.0,-7.727673789759137e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646283099029727e-21,3.823149223553751e-21,3.823134279372761e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,302.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.983307245420292e-05,302.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001051290309987,303.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,7.764795009279624e-05,301.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001051290309987,301.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0004986868589185,285.0094299316406,294.1499938964844,293.33990478515625,285.64862060546875,293.4576110839844,294.3587646484375,284.109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637431405484,2.978748625537264e-06,0.0010607644217088,-0.0339268110692501,0.0,0.0,0.0,-0.0114140016958117,60.0,8.447808265686035,-0.0,-7.714945837733468e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646293600346098e-21,3.823146800173049e-21,3.823146800173049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,302.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.983307245420292e-05,302.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001051290309987,303.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,7.764795009279624e-05,301.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001051290309987,301.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0004986868589185,285.0094299316406,294.1499938964844,293.33990478515625,285.64862060546875,293.4576110839844,294.3587646484375,284.109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637431405484,2.978748625537264e-06,0.0010607644217088,-0.0339268110692501,0.0,0.0,0.0,-0.0114140016958117,60.0,8.447808265686035,-0.0,-7.714945837733468e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646293600346098e-21,3.823146800173049e-21,3.823146800173049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,302.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,9.975056309485808e-05,302.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001050421415129,303.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.758376887068152e-05,301.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001050421415129,301.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0004982746904715,285.0185852050781,294.1499938964844,293.2391357421875,285.6164855957031,293.4544677734375,293.88287353515625,284.151123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010628635063767,2.955740455945488e-06,0.0010599078377708,-0.0336577259004116,0.0,0.0,0.0,-0.0113630136474967,60.0,6.897602081298828,-0.0,-7.702191595626574e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,302.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,9.975056309485808e-05,302.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001050421415129,303.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.758376887068152e-05,301.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001050421415129,301.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0004982746904715,285.0185852050781,294.1499938964844,293.2391357421875,285.6164855957031,293.4544677734375,293.88287353515625,284.151123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010628635063767,2.955740455945488e-06,0.0010599078377708,-0.0336577259004116,0.0,0.0,0.0,-0.0113630136474967,60.0,6.897602081298828,-0.0,-7.702191595626574e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,302.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.966766083380207e-05,302.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0001049548445735,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,7.751928933430463e-05,301.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001049548445735,301.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0004978606011718,285.0271911621094,294.1499938964844,293.1390991210937,285.5875244140625,293.449462890625,293.5754699707031,284.19195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619797976687,2.932625193352578e-06,0.0010590471792966,-0.0333873778581619,0.0,0.0,0.0,-0.0113117881119251,60.0,6.601023674011231,-0.0,-7.689388326070913e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,302.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.966766083380207e-05,302.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0001049548445735,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,7.751928933430463e-05,301.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001049548445735,301.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0004978606011718,285.0271911621094,294.1499938964844,293.1390991210937,285.5875244140625,293.449462890625,293.5754699707031,284.19195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619797976687,2.932625193352578e-06,0.0010590471792966,-0.0333873778581619,0.0,0.0,0.0,-0.0113117881119251,60.0,6.601023674011231,-0.0,-7.689388326070913e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,302.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.95844093267806e-05,302.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0001048671765602,303.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.745454058749601e-05,301.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0001048671765602,301.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004974447656422,285.03521728515625,294.1499938964844,293.03973388671875,285.5614624023437,293.4426574707031,293.3609619140625,284.2312316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610922472551,2.909412842200254e-06,0.001058182795532,-0.0331158898770809,0.0,0.0,0.0,-0.0112603474408388,60.0,6.470485687255859,-0.0,-7.676541713408369e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,302.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.95844093267806e-05,302.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0001048671765602,303.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.745454058749601e-05,301.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0001048671765602,301.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004974447656422,285.03521728515625,294.1499938964844,293.03973388671875,285.5614624023437,293.4426574707031,293.3609619140625,284.2312316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610922472551,2.909412842200254e-06,0.001058182795532,-0.0331158898770809,0.0,0.0,0.0,-0.0112603474408388,60.0,6.470485687255859,-0.0,-7.676541713408369e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,302.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.954266715794802e-05,302.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0001048232225002,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.742207526462153e-05,301.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001048232225002,301.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0004972362075932,285.0390319824219,294.1499938964844,292.9903259277344,285.5494384765625,293.4385986328125,293.2751770019531,284.250244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606471914798,2.8977729016332887e-06,0.0010577494977042,-0.0329797491431236,0.0,0.0,0.0,-0.0112345525994896,60.0,6.415721893310547,-0.0,-7.670104196222385e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,302.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,9.950084495358168e-05,302.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.0001047791811288,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,7.738954445812851e-05,301.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0001047791811288,301.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0004970273002982,285.042724609375,294.1499938964844,292.94110107421875,285.5379943847656,293.4341125488281,293.1986389160156,284.268798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010602014372125,2.886112497435533e-06,0.0010573152685537,-0.0328433662652969,0.0,0.0,0.0,-0.0112087121233344,60.0,6.362581729888916,-0.0,-7.663657441980831e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,302.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.941699681803584e-05,302.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0001046908873831,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,7.732433005003259e-05,301.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0001046908873831,302.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004966084961779,285.0497436523437,294.1499938964844,292.8431701660156,285.51678466796875,293.42388916015625,293.0643920898437,284.3046569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010593076003715,2.862734163500136e-06,0.0010564448311924,-0.0325699225068092,0.0,0.0,0.0,-0.0111569035798311,60.0,6.258738040924072,-0.0,-7.650740485587448e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,302.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.941699681803584e-05,302.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0001046908873831,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,7.732433005003259e-05,301.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0001046908873831,302.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004966084961779,285.0497436523437,294.1499938964844,292.8431701660156,285.51678466796875,293.42388916015625,293.0643920898437,284.3046569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010593076003715,2.862734163500136e-06,0.0010564448311924,-0.0325699225068092,0.0,0.0,0.0,-0.0111569035798311,60.0,6.258738040924072,-0.0,-7.650740485587448e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,302.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.933290129993112e-05,302.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001046023244271,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,7.725891919108108e-05,301.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001046023244271,302.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0004961884114891,285.05633544921875,294.1499938964844,292.7459716796875,285.49755859375,293.4120788574219,292.9467163085937,284.3388061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584110859781,2.8392862532200525e-06,0.0010555718326941,-0.0322956591844558,0.0,0.0,0.0,-0.011104941368103,60.0,6.157139778137207,-0.0,-7.637796528570109e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,302.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.933290129993112e-05,302.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001046023244271,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,7.725891919108108e-05,301.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001046023244271,302.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0004961884114891,285.05633544921875,294.1499938964844,292.7459716796875,285.49755859375,293.4120788574219,292.9467163085937,284.3388061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584110859781,2.8392862532200525e-06,0.0010555718326941,-0.0322956591844558,0.0,0.0,0.0,-0.011104941368103,60.0,6.157139778137207,-0.0,-7.637796528570109e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,302.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,9.924858022714034e-05,302.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001045135359163,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.719334098510444e-05,301.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001045135359163,302.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004957672208547,285.0624694824219,294.1499938964844,292.6494445800781,285.48004150390625,293.398681640625,292.838623046875,284.3712158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575122432783,2.815777634168626e-06,0.0010546965058892,-0.0320206768810749,0.0,0.0,0.0,-0.0110528441146016,60.0,6.057497501373291,-0.0,-7.62482983418522e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,302.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,9.924858022714034e-05,302.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001045135359163,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.719334098510444e-05,301.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001045135359163,302.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004957672208547,285.0624694824219,294.1499938964844,292.6494445800781,285.48004150390625,293.398681640625,292.838623046875,284.3712158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575122432783,2.815777634168626e-06,0.0010546965058892,-0.0320206768810749,0.0,0.0,0.0,-0.0110528441146016,60.0,6.057497501373291,-0.0,-7.62482983418522e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,302.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,9.918437717715278e-05,302.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001044459204422,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.71434060879983e-05,301.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001044459204422,302.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0004954464966431,285.0668334960937,294.1499938964844,292.5765686035156,285.4676513671875,293.387451171875,292.7605285644531,284.3946838378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010568278376013,2.7978755952062784e-06,0.0010540299117565,-0.0318112708628177,0.0,0.0,0.0,-0.0110131716355681,60.0,5.983070373535156,-0.0,-7.61496252721372e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,302.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,9.91640772554092e-05,302.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001044245509547,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,7.712761725997552e-05,301.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001044245509547,302.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004953450988978,285.06817626953125,294.1499938964844,292.5536499023437,285.4638977050781,293.3837280273437,292.7363586425781,284.40191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056611421518,2.7922167191718472e-06,0.001053819200024,-0.0317450761795043,0.0,0.0,0.0,-0.0110006304457783,60.0,5.959787368774414,-0.0,-7.611844665689206e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,302.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.912176756188272e-05,302.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,0.0001043799929902,303.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,7.709470810368657e-05,301.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001043799929902,302.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.000495133746881,285.07086181640625,294.1499938964844,292.5060119628906,285.456298828125,293.37567138671875,292.686767578125,284.4165954589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561603121459,2.780418981274124e-06,0.0010533799650147,-0.0316070690751075,0.0,0.0,0.0,-0.0109744863584637,60.0,5.911693572998047,-0.0,-7.605347462913414e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,302.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.907941421261056e-05,302.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0001043353913701,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.706176984356716e-05,301.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001043353913701,302.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0004949221620336,285.0734558105469,294.1499938964844,292.4585266113281,285.44891357421875,293.3671875,292.6378479003906,284.4308166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010557089699432,2.7686110115610063e-06,0.0010529402643442,-0.0314689427614212,0.0,0.0,0.0,-0.0109483189880847,60.0,5.86407995223999,-0.0,-7.598846707423945e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,302.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.899462020257488e-05,302.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001042461008182,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.699581328779459e-05,301.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001042461008182,302.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004944986430928,285.078369140625,294.1499938964844,292.3641357421875,285.4347839355469,293.3492126464844,292.5415344238281,284.4581604003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548050049692,2.7449698336567963e-06,0.0010520600480958,-0.0311923902481794,0.0,0.0,0.0,-0.0108959274366498,60.0,5.770160675048828,-0.0,-7.585840222645859e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,302.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.899462020257488e-05,302.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001042461008182,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.699581328779459e-05,301.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001042461008182,302.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004944986430928,285.078369140625,294.1499938964844,292.3641357421875,285.4347839355469,293.3492126464844,292.5415344238281,284.4581604003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548050049692,2.7449698336567963e-06,0.0010520600480958,-0.0311923902481794,0.0,0.0,0.0,-0.0108959274366498,60.0,5.770160675048828,-0.0,-7.585840222645859e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,302.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.890971705317496e-05,302.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001041566938511,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.692978397244588e-05,301.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0001041566938511,302.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0004940745420753,285.0829467773437,294.1499938964844,292.2704467773437,285.4212341308594,293.3298034667969,292.44683837890625,284.4839782714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010538999922573,2.7212990971747786e-06,0.0010511786676943,-0.0309154838323593,0.0,0.0,0.0,-0.0108434716239571,60.0,5.678038120269775,-0.0,-7.57282876406862e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,302.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.890971705317496e-05,302.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001041566938511,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.692978397244588e-05,301.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0001041566938511,302.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0004940745420753,285.0829467773437,294.1499938964844,292.2704467773437,285.4212341308594,293.3298034667969,292.44683837890625,284.4839782714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010538999922573,2.7212990971747786e-06,0.0010511786676943,-0.0309154838323593,0.0,0.0,0.0,-0.0108434716239571,60.0,5.678038120269775,-0.0,-7.57282876406862e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
