time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166260,302.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.882474114419892e-05,302.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0001040672068484,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.686368917347863e-05,301.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001040672068484,302.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0004936500336043,285.0871887207031,294.1499938964844,292.1774597167969,285.40802001953125,293.3090515136719,292.3533630371094,284.50830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010529941646382,2.6976065328199184e-06,0.0010502965888008,-0.0306383147835731,0.0,0.0,0.0,-0.010790966451168,60.0,5.587650775909424,-0.0,-7.559815884405907e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,302.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.882474114419892e-05,302.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0001040672068484,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.686368917347863e-05,301.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001040672068484,302.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0004936500336043,285.0871887207031,294.1499938964844,292.1774597167969,285.40802001953125,293.3090515136719,292.3533630371094,284.50830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010529941646382,2.6976065328199184e-06,0.0010502965888008,-0.0306383147835731,0.0,0.0,0.0,-0.010790966451168,60.0,5.587650775909424,-0.0,-7.559815884405907e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,302.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.873970702756196e-05,302.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.000103977668914,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,7.67975507187657e-05,301.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.000103977668914,302.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0004932252923026,285.09112548828125,294.1499938964844,292.085205078125,285.3948669433594,293.2869567871094,292.26092529296875,284.5312805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520877549424,2.6738994165498298e-06,0.0010494138114154,-0.0303609669208526,0.0,0.0,0.0,-0.0107384286820888,60.0,5.498934745788574,-0.0,-7.546806557456875e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,302.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.873970702756196e-05,302.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.000103977668914,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,7.67975507187657e-05,301.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.000103977668914,302.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0004932252923026,285.09112548828125,294.1499938964844,292.085205078125,285.3948669433594,293.2869567871094,292.26092529296875,284.5312805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520877549424,2.6738994165498298e-06,0.0010494138114154,-0.0303609669208526,0.0,0.0,0.0,-0.0107384286820888,60.0,5.498934745788574,-0.0,-7.546806557456875e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,302.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.869717905530706e-05,302.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0001039328781189,303.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.676447421545163e-05,301.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0001039328781189,302.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0004930128343403,285.09295654296875,294.1499938964844,292.0393371582031,285.38824462890625,293.27545166015625,292.21502685546875,284.54229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010516344336792,2.662042334122816e-06,0.001048972364515,-0.0302222482860088,0.0,0.0,0.0,-0.0107121523469686,60.0,5.455142498016357,-0.0,-7.540304380881936e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,302.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.865464380709454e-05,302.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0001038880873238,303.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,7.673139043617994e-05,301.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0001038880873238,302.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0004928003763779,285.0947570800781,294.1499938964844,291.9936218261719,285.3815612792969,293.263671875,292.1693420410156,284.55303955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010511809960007,2.6501838874537498e-06,0.0010485308011993,-0.0300835166126489,0.0,0.0,0.0,-0.0106858741492033,60.0,5.411732196807861,-0.0,-7.533803625392468e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,302.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.856957331066953e-05,302.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001037985057337,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,7.666522287763655e-05,301.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001037985057337,302.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0004923754604533,285.09814453125,294.1499938964844,291.9027709960937,285.3678283691406,293.2391967773437,292.0785827636719,284.5735778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001050274237059,2.626466994115617e-06,0.0010476477909833,-0.0298060402274131,0.0,0.0,0.0,-0.0106333149597048,60.0,5.326099395751953,-0.0,-7.520811351469092e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,302.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.856957331066953e-05,302.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001037985057337,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,7.666522287763655e-05,301.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001037985057337,302.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0004923754604533,285.09814453125,294.1499938964844,291.9027709960937,285.3678283691406,293.2391967773437,292.0785827636719,284.5735778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001050274237059,2.626466994115617e-06,0.0010476477909833,-0.0298060402274131,0.0,0.0,0.0,-0.0106333149597048,60.0,5.326099395751953,-0.0,-7.520811351469092e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,302.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.848452464211732e-05,302.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001037089459714,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,7.65990698710084e-05,301.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001037089459714,302.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0004919506027363,285.1012268066406,294.1499938964844,291.8126220703125,285.3534545898437,293.2135009765625,291.9886169433594,284.59295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493675945326,2.6027546482509933e-06,0.0010467647807672,-0.0295286122709512,0.0,0.0,0.0,-0.0105807660147547,60.0,5.2419915199279785,-0.0,-7.507833288400435e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,302.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.848452464211732e-05,302.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001037089459714,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,7.65990698710084e-05,301.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001037089459714,302.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0004919506027363,285.1012268066406,294.1499938964844,291.8126220703125,285.3534545898437,293.2135009765625,291.9886169433594,284.59295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493675945326,2.6027546482509933e-06,0.0010467647807672,-0.0295286122709512,0.0,0.0,0.0,-0.0105807660147547,60.0,5.2419915199279785,-0.0,-7.507833288400435e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,302.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.83995050773956e-05,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.000103619415313,303.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,7.65329459682107e-05,301.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.000103619415313,302.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004915259196422,285.1040954589844,294.1499938964844,291.7231750488281,285.33819580078125,293.1866455078125,291.8994140625,284.6112365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010484614176675,2.57905276157544e-06,0.0010458823526278,-0.0292512997984886,0.0,0.0,0.0,-0.010528240352869,60.0,5.159354209899902,-0.0,-7.494871567814698e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,302.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.83995050773956e-05,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.000103619415313,303.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,7.65329459682107e-05,301.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.000103619415313,302.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004915259196422,285.1040954589844,294.1499938964844,291.7231750488281,285.33819580078125,293.1866455078125,291.8994140625,284.6112365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010484614176675,2.57905276157544e-06,0.0010458823526278,-0.0292512997984886,0.0,0.0,0.0,-0.010528240352869,60.0,5.159354209899902,-0.0,-7.494871567814698e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,302.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.832813520915806e-05,302.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0001035442619468,303.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,7.647743768757209e-05,301.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001035442619468,302.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0004911693977192,285.1062927246094,294.1499938964844,291.6485900878906,285.32452392578125,293.16314697265625,291.8250732421875,284.6257629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477006435394,2.559155518611078e-06,0.0010451414855197,-0.0290184970945119,0.0,0.0,0.0,-0.0104841468855738,60.0,5.091049671173096,-0.0,-7.483998842872097e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,302.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.831454372033475e-05,302.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001035299501381,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.64668729971163e-05,301.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001035299501381,302.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0004911015275865,285.106689453125,294.1499938964844,291.6344299316406,285.3218078613281,293.1585998535156,291.8109741210937,284.6284484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001047555822879,2.5553672458045185e-06,0.0010450003901496,-0.0289741735905408,0.0,0.0,0.0,-0.0104757510125637,60.0,5.078141689300537,-0.0,-7.481929742425565e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,302.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.827209578361362e-05,302.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0001034852466545,303.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.643385470146313e-05,301.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0001034852466545,302.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0004908894770778,285.10791015625,294.1499938964844,291.59033203125,285.3131408691406,293.1441345214844,291.7670288085937,284.6366577148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471033165231,2.5435324459976982e-06,0.0010445597581565,-0.0288357008248567,0.0,0.0,0.0,-0.0104495249688625,60.0,5.038090705871582,-0.0,-7.475467356243828e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,302.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.822966967476532e-05,302.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001034405722748,303.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,7.64008509577252e-05,301.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001034405722748,302.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0004906775429844,285.1090393066406,294.1499938964844,291.5464172363281,285.3040771484375,293.12939453125,291.7232971191406,284.6446228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010466510429978,2.531703785280115e-06,0.001044119358994,-0.0286972969770431,0.0,0.0,0.0,-0.0104233110323548,60.0,4.998372554779053,-0.0,-7.46901136494671e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,302.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.814488294068724e-05,302.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001033512889989,303.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,7.633490895386785e-05,301.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001033512889989,302.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0004902540240436,285.1112060546875,294.1499938964844,291.4590759277344,285.2847900390625,293.09912109375,291.6363220214844,284.659912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457473108544,2.508066700102063e-06,0.001043239259161,-0.0284207239747047,0.0,0.0,0.0,-0.0103709297254681,60.0,4.919855117797852,-0.0,-7.456118567006342e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,302.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.814488294068724e-05,302.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001033512889989,303.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,7.633490895386785e-05,301.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001033512889989,302.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0004902540240436,285.1112060546875,294.1499938964844,291.4590759277344,285.2847900390625,293.09912109375,291.6363220214844,284.659912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457473108544,2.508066700102063e-06,0.001043239259161,-0.0284207239747047,0.0,0.0,0.0,-0.0103709297254681,60.0,4.919855117797852,-0.0,-7.456118567006342e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,302.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.80602198978886e-05,302.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001032621294143,303.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,7.626905426150188e-05,301.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001032621294143,302.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004898310871794,285.1131286621094,294.1499938964844,291.3724670410156,285.2637023925781,293.0677795410156,291.5500793457031,284.67431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448448592796,2.484463493601652e-06,0.0010423603234812,-0.0281445402652025,0.0,0.0,0.0,-0.0103186219930648,60.0,4.842650890350342,-0.0,-7.443254901318141e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,302.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.80602198978886e-05,302.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001032621294143,303.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,7.626905426150188e-05,301.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001032621294143,302.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004898310871794,285.1131286621094,294.1499938964844,291.3724670410156,285.2637023925781,293.0677795410156,291.5500793457031,284.67431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448448592796,2.484463493601652e-06,0.0010423603234812,-0.0281445402652025,0.0,0.0,0.0,-0.0103186219930648,60.0,4.842650890350342,-0.0,-7.443254901318141e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,302.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.79756805463694e-05,302.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001031731080729,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.620330870850012e-05,301.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0001031731080729,302.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0004894088488072,285.1148681640625,294.1499938964844,291.2865600585937,285.2406616210937,293.0354309082031,291.46453857421875,284.6879272460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439438046887,2.460896666889312e-06,0.0010414829012006,-0.0278687756508588,0.0,0.0,0.0,-0.0102663962170481,60.0,4.766667366027832,-0.0,-7.43042321005305e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,302.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.79756805463694e-05,302.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001031731080729,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.620330870850012e-05,301.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0001031731080729,302.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0004894088488072,285.1148681640625,294.1499938964844,291.2865600585937,285.2406616210937,293.0354309082031,291.46453857421875,284.6879272460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439438046887,2.460896666889312e-06,0.0010414829012006,-0.0278687756508588,0.0,0.0,0.0,-0.0102663962170481,60.0,4.766667366027832,-0.0,-7.43042321005305e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,302.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.78912939899601e-05,302.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001030842468026,303.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.613767229486257e-05,301.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001030842468026,302.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004889873089268,285.1164245605469,294.1499938964844,291.20135498046875,285.21539306640625,293.0021057128906,291.3797302246094,284.7008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010430442634969,2.437371676933253e-06,0.0010406069923192,-0.0275934934616088,0.0,0.0,0.0,-0.0102142626419663,60.0,4.691847324371338,-0.0,-7.417624203753803e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,302.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.78912939899601e-05,302.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001030842468026,303.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.613767229486257e-05,301.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001030842468026,302.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004889873089268,285.1164245605469,294.1499938964844,291.20135498046875,285.21539306640625,293.0021057128906,291.3797302246094,284.7008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010430442634969,2.437371676933253e-06,0.0010406069923192,-0.0275934934616088,0.0,0.0,0.0,-0.0102142626419663,60.0,4.691847324371338,-0.0,-7.417624203753803e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,302.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.784915891941635e-05,302.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.000103039878013,303.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.610490138176829e-05,301.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.000103039878013,302.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.000488776830025,285.1171264648437,294.1499938964844,291.1590270996094,285.20184326171875,292.9850769042969,291.33758544921875,284.7070007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425952496007,2.425624870738829e-06,0.0010401696199551,-0.027456035837531,0.0,0.0,0.0,-0.0101882312446832,60.0,4.654852867126465,-0.0,-7.411237845644791e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,302.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.780707478057592e-05,302.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001029955601552,303.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,7.607216684846207e-05,301.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001029955601552,302.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0004885665839537,285.1177978515625,294.1499938964844,291.11688232421875,285.1877136230469,292.9678649902344,291.2956237792969,284.7130126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421465849503,2.4138917069649324e-06,0.0010397327132523,-0.0273187328130006,0.0,0.0,0.0,-0.0101622287184,60.0,4.618137836456299,-0.0,-7.40486143513408e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,302.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.772303747013213e-05,302.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001029070626827,302.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,7.600680692121387e-05,301.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001029070626827,301.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004881468194071,285.1190185546875,294.1499938964844,291.0330810546875,285.15740966796875,292.9327087402344,291.21221923828125,284.7245788574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412508854642,2.3904649424366653e-06,0.0010388604132458,-0.0270445886999368,0.0,0.0,0.0,-0.0101103130728006,60.0,4.545546531677246,-0.0,-7.392137746364824e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,302.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.772303747013213e-05,302.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001029070626827,302.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,7.600680692121387e-05,301.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001029070626827,301.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004881468194071,285.1190185546875,294.1499938964844,291.0330810546875,285.15740966796875,292.9327087402344,291.21221923828125,284.7245788574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412508854642,2.3904649424366653e-06,0.0010388604132458,-0.0270445886999368,0.0,0.0,0.0,-0.0101103130728006,60.0,4.545546531677246,-0.0,-7.392137746364824e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,302.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.763918933458626e-05,302.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001028187689371,302.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.594159251311794e-05,301.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001028187689371,301.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.000487727986183,285.1200866699219,294.1499938964844,290.95001220703125,285.1242980957031,292.896728515625,291.1299133300781,284.73553466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010403571650385,2.3670907012274256e-06,0.0010379900922998,-0.0267710536718368,0.0,0.0,0.0,-0.010058513842523,60.0,4.474577903747559,-0.0,-7.379454558531506e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,302.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.763918933458626e-05,302.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001028187689371,302.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.594159251311794e-05,301.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001028187689371,301.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.000487727986183,285.1200866699219,294.1499938964844,290.95001220703125,285.1242980957031,292.896728515625,291.1299133300781,284.73553466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010403571650385,2.3670907012274256e-06,0.0010379900922998,-0.0267710536718368,0.0,0.0,0.0,-0.010058513842523,60.0,4.474577903747559,-0.0,-7.379454558531506e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,302.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.755555947776884e-05,302.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001027307007461,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,7.587654545204714e-05,301.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001027307007461,301.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0004873102006968,285.1210327148437,294.1499938964844,290.87530517578125,285.0921325683594,292.8600158691406,291.0503234863281,284.7459716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010394657729193,2.343775804547477e-06,0.001037121983245,-0.026498207822442,0.0,0.0,0.0,-0.0100068459287285,60.0,4.407433986663818,-0.0,-7.366813292719598e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,302.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.755555947776884e-05,302.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001027307007461,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,7.587654545204714e-05,301.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001027307007461,301.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0004873102006968,285.1210327148437,294.1499938964844,290.87530517578125,285.0921325683594,292.8600158691406,291.0503234863281,284.7459716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010394657729193,2.343775804547477e-06,0.001037121983245,-0.026498207822442,0.0,0.0,0.0,-0.0100068459287285,60.0,4.407433986663818,-0.0,-7.366813292719598e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,302.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.747881267685445e-05,302.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.000102649879409,302.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.581685349578038e-05,301.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.000102649879409,301.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.000486926845042,285.12176513671875,294.1499938964844,290.8201599121094,285.0666198730469,292.82586669921875,290.9825134277344,284.7550964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010386477224528,2.3223808511829702e-06,0.0010363253531977,-0.0262478236109018,0.0,0.0,0.0,-0.0099594322964549,60.0,4.35297441482544,-0.0,-7.35522291961388e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,302.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.747214789967984e-05,302.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001026428653858,302.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,7.581167301395908e-05,301.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001026428653858,301.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0004868935502599,285.121826171875,294.1499938964844,290.8159484863281,285.0645751953125,292.8228759765625,290.9769287109375,284.755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385767091065,2.320522980880924e-06,0.0010362562024965,-0.0262260809540748,0.0,0.0,0.0,-0.0099553158506751,60.0,4.348645210266113,-0.0,-7.354217501642779e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,302.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.74305221461691e-05,302.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0001025990277412,302.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.577929500257596e-05,301.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001025990277412,301.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0004866856324952,285.1221618652344,294.1499938964844,290.7916564941406,285.052490234375,292.8042297363281,290.9432067871094,284.7606201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010381329338997,2.308918283233652e-06,0.0010358240688219,-0.0260902717709541,0.0,0.0,0.0,-0.0099295983090996,60.0,4.322883129119873,-0.0,-7.347934882773188e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,302.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.738895460031928e-05,302.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001025552555802,302.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,7.574696792289615e-05,301.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0001025552555802,301.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0004864780057687,285.1224975585937,294.1499938964844,290.77081298828125,285.0414733886719,292.7855529785156,290.911376953125,284.76531982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010376899736002,2.2973313207330648e-06,0.0010353926336392,-0.0259546656161546,0.0,0.0,0.0,-0.0099039208143949,60.0,4.2993483543396,-0.0,-7.341664343130105e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,302.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.730603051139042e-05,302.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.0001024679295369,302.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.568246655864641e-05,301.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0001024679295369,301.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.000486063741846,285.123046875,294.1499938964844,290.73883056640625,285.0224914550781,292.74822998046875,290.855224609375,284.7743835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368060320615,2.2742137844034005e-06,0.0010345318587496,-0.0256841108202934,0.0,0.0,0.0,-0.0098526906222105,60.0,4.260092735290527,-0.0,-7.329163054237142e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,302.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.730603051139042e-05,302.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.0001024679295369,302.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.568246655864641e-05,301.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0001024679295369,301.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.000486063741846,285.123046875,294.1499938964844,290.73883056640625,285.0224914550781,292.74822998046875,290.855224609375,284.7743835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368060320615,2.2742137844034005e-06,0.0010345318587496,-0.0256841108202934,0.0,0.0,0.0,-0.0098526906222105,60.0,4.260092735290527,-0.0,-7.329163054237142e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,302.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.722336108097808e-05,302.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.00010238087998,302.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,7.561816892120987e-05,301.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.00010238087998,301.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004856508166994,285.1235046386719,294.1499938964844,290.71893310546875,285.0073547363281,292.7111511230469,290.8098449707031,284.7830505371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359250009059,2.251169007649878e-06,0.0010336737614125,-0.025414403527975,0.0,0.0,0.0,-0.0098016206175088,60.0,4.230817794799805,-0.0,-7.316711503335682e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
