time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168600,302.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.722336108097808e-05,302.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.00010238087998,302.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,7.561816892120987e-05,301.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.00010238087998,301.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004856508166994,285.1235046386719,294.1499938964844,290.71893310546875,285.0073547363281,292.7111511230469,290.8098449707031,284.7830505371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359250009059,2.251169007649878e-06,0.0010336737614125,-0.025414403527975,0.0,0.0,0.0,-0.0098016206175088,60.0,4.230817794799805,-0.0,-7.316711503335682e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,302.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.714096813695504e-05,302.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001022941141854,302.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.555408228654414e-05,301.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001022941141854,301.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.000485239259433,285.1238708496094,294.1499938964844,290.7099914550781,284.9956970214844,292.674560546875,290.77606201171875,284.7912902832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010350467637181,2.228200401077629e-06,0.0010328185744583,-0.0251455809921026,0.0,0.0,0.0,-0.0097507201135158,60.0,4.210475921630859,-0.0,-7.304311111511198e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,302.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.714096813695504e-05,302.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001022941141854,302.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.555408228654414e-05,301.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001022941141854,301.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.000485239259433,285.1238708496094,294.1499938964844,290.7099914550781,284.9956970214844,292.674560546875,290.77606201171875,284.7912902832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010350467637181,2.228200401077629e-06,0.0010328185744583,-0.0251455809921026,0.0,0.0,0.0,-0.0097507201135158,60.0,4.210475921630859,-0.0,-7.304311111511198e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,302.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.7058858955279e-05,302.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0001022076467052,302.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.549022120656446e-05,301.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001022076467052,301.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0004848290991503,285.12408447265625,294.1499938964844,290.7109069824219,284.9871826171875,292.6386413574219,290.7539978027344,284.79913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341716697439,2.2053109205444343e-06,0.0010319662978872,-0.0248776786029338,0.0,0.0,0.0,-0.0096999946981668,60.0,4.198278427124023,-0.0,-7.291964010391895e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,302.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.7058858955279e-05,302.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0001022076467052,302.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.549022120656446e-05,301.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001022076467052,301.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0004848290991503,285.12408447265625,294.1499938964844,290.7109069824219,284.9871826171875,292.6386413574219,290.7539978027344,284.79913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341716697439,2.2053109205444343e-06,0.0010319662978872,-0.0248776786029338,0.0,0.0,0.0,-0.0096999946981668,60.0,4.198278427124023,-0.0,-7.291964010391895e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,302.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.701791714178398e-05,302.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0001021645439323,302.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,7.545838161604479e-05,301.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0001021645439323,301.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0004846245865337,285.1241455078125,294.1499938964844,290.7147521972656,284.9840087890625,292.6210327148437,290.74713134765625,284.8028869628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010337353451177,2.193899263147614e-06,0.0010315413819625,-0.0247441139072179,0.0,0.0,0.0,-0.0096747055649757,60.0,4.19497537612915,-0.0,-7.285812841928418e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,302.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.69770408119075e-05,302.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001021214920911,302.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.542658568127081e-05,301.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001021214920911,301.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0004844203940592,285.12420654296875,294.1499938964844,290.7206420898437,284.9814758300781,292.6036376953125,290.7423095703125,284.8065795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332996025681,2.18250374928175e-06,0.0010311170481145,-0.024610735476017,0.0,0.0,0.0,-0.009649452753365,60.0,4.1930036544799805,-0.0,-7.27967233160598e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,302.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.68955282587558e-05,302.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001020356576191,302.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,7.536319026257843e-05,301.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001020356576191,301.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0004840132314711,285.1242370605469,294.1499938964844,290.7380676269531,284.97821044921875,292.56951904296875,290.73907470703125,284.8137512207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324307950213,2.1597811610263307e-06,0.0010302710579708,-0.0243447758257389,0.0,0.0,0.0,-0.0095990970730781,60.0,4.193382740020752,-0.0,-7.267436075153455e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,302.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.68955282587558e-05,302.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001020356576191,302.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,7.536319026257843e-05,301.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001020356576191,301.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0004840132314711,285.1242370605469,294.1499938964844,290.7380676269531,284.97821044921875,292.56951904296875,290.73907470703125,284.8137512207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324307950213,2.1597811610263307e-06,0.0010302710579708,-0.0243447758257389,0.0,0.0,0.0,-0.0095990970730781,60.0,4.193382740020752,-0.0,-7.267436075153455e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,302.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.681432857178152e-05,302.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001019501505652,302.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.530003495048732e-05,301.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001019501505652,301.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004836076113861,285.12420654296875,294.1499938964844,290.7620849609375,284.9770202636719,292.53643798828125,290.7440490722656,284.8205871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315653635188,2.137145656888606e-06,0.0010294282110407,-0.0240798331797122,0.0,0.0,0.0,-0.0095489341765642,60.0,4.199197292327881,-0.0,-7.255256662119791e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,302.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.681432857178152e-05,302.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001019501505652,302.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.530003495048732e-05,301.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001019501505652,301.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004836076113861,285.12420654296875,294.1499938964844,290.7620849609375,284.9770202636719,292.53643798828125,290.7440490722656,284.8205871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315653635188,2.137145656888606e-06,0.0010294282110407,-0.0240798331797122,0.0,0.0,0.0,-0.0095489341765642,60.0,4.199197292327881,-0.0,-7.255256662119791e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.673344902694224e-05,302.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0001018649782054,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.523712702095509e-05,301.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0001018649782054,301.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004832035920117,285.1240539550781,294.1499938964844,290.7916259765625,284.9774780273437,292.5045166015625,290.7562255859375,284.8271789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307033080607,2.1145995106053306e-06,0.0010285887401551,-0.0238159280270338,0.0,0.0,0.0,-0.0094989696517586,60.0,4.2094902992248535,-0.0,-7.24313551359046e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,302.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.673344902694224e-05,302.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0001018649782054,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.523712702095509e-05,301.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0001018649782054,301.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004832035920117,285.1240539550781,294.1499938964844,290.7916259765625,284.9774780273437,292.5045166015625,290.7562255859375,284.8271789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307033080607,2.1145995106053306e-06,0.0010285887401551,-0.0238159280270338,0.0,0.0,0.0,-0.0094989696517586,60.0,4.2094902992248535,-0.0,-7.24313551359046e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,302.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.665289690019564e-05,302.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001017801550915,302.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.517448102589697e-05,301.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001017801550915,301.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004828012606594,285.12384033203125,294.1499938964844,290.8255920410156,284.97930908203125,292.4737854003906,290.7747802734375,284.83349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298447450622,2.0921459054079605e-06,0.0010277526453137,-0.0235531032085418,0.0,0.0,0.0,-0.0094492109492421,60.0,4.223537445068359,-0.0,-7.231074761193669e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,302.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.665289690019564e-05,302.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001017801550915,302.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.517448102589697e-05,301.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001017801550915,301.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004828012606594,285.12384033203125,294.1499938964844,290.8255920410156,284.97930908203125,292.4737854003906,290.7747802734375,284.83349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298447450622,2.0921459054079605e-06,0.0010277526453137,-0.0235531032085418,0.0,0.0,0.0,-0.0094492109492421,60.0,4.223537445068359,-0.0,-7.231074761193669e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,302.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.661274816608056e-05,302.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001017378817778,302.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,7.514325261581689e-05,301.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001017378817778,301.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0004826007061637,285.12371826171875,294.1499938964844,290.8438720703125,284.9805908203125,292.4588928222656,290.78619384765625,284.8365783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010294168023392,2.0809538909816183e-06,0.0010273358784615,-0.023422097787261,0.0,0.0,0.0,-0.0094244079664349,60.0,4.231741905212402,-0.0,-7.22506641182008e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,302.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.657268674345688e-05,302.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001016956884996,302.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.511208968935534e-05,301.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001016956884996,301.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0004824005882255,285.1235656738281,294.1499938964844,290.8628845214844,284.9820556640625,292.4443359375,290.798828125,284.8395690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010289899073541,2.0697862055385485e-06,0.001026920042932,-0.0232913754880428,0.0,0.0,0.0,-0.0093996599316596,60.0,4.240567684173584,-0.0,-7.219074404929415e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,302.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.64928258326836e-05,302.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001016115929814,302.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.504997483920306e-05,301.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001016115929814,301.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0004820016329176,285.12322998046875,294.1499938964844,290.90240478515625,284.9854431152344,292.4161071777344,290.8271484375,284.8454284667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281386785209,2.047524276349577e-06,0.0010260911658406,-0.0230307821184396,0.0,0.0,0.0,-0.0093503249809145,60.0,4.2596821784973145,-0.0,-7.207135865883174e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,302.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.64928258326836e-05,302.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001016115929814,302.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.504997483920306e-05,301.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001016115929814,301.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0004820016329176,285.12322998046875,294.1499938964844,290.90240478515625,284.9854431152344,292.4161071777344,290.8271484375,284.8454284667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281386785209,2.047524276349577e-06,0.0010260911658406,-0.0230307821184396,0.0,0.0,0.0,-0.0093503249809145,60.0,4.2596821784973145,-0.0,-7.207135865883174e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.64133141678758e-05,302.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0001015278612612,302.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,7.498813647544011e-05,301.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001015278612612,301.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004816044820472,285.122802734375,294.1499938964844,290.943115234375,284.9891052246094,292.38916015625,290.8589172363281,284.8511047363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272912913933,2.0253603452147217e-06,0.0010252658976241,-0.0227713342756032,0.0,0.0,0.0,-0.0093012079596519,60.0,4.280186176300049,-0.0,-7.19525985459768e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.64133141678758e-05,302.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0001015278612612,302.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,7.498813647544011e-05,301.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001015278612612,301.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004816044820472,285.122802734375,294.1499938964844,290.943115234375,284.9891052246094,292.38916015625,290.8589172363281,284.8511047363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272912913933,2.0253603452147217e-06,0.0010252658976241,-0.0227713342756032,0.0,0.0,0.0,-0.0093012079596519,60.0,4.280186176300049,-0.0,-7.19525985459768e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,302.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.633416630094872e-05,302.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001014445151668,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,7.492657459806651e-05,301.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001014445151668,301.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0004812091065105,285.122314453125,294.1499938964844,290.9838562011719,284.9927062988281,292.36346435546875,290.8930969238281,284.8565673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026447629556,2.003297367991763e-06,0.001024444354698,-0.0225130654871463,0.0,0.0,0.0,-0.0092523144558072,60.0,4.301278591156006,-0.0,-7.183447792158405e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,302.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.633416630094872e-05,302.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001014445151668,302.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,7.492657459806651e-05,301.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001014445151668,301.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0004812091065105,285.122314453125,294.1499938964844,290.9838562011719,284.9927062988281,292.36346435546875,290.8930969238281,284.8565673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026447629556,2.003297367991763e-06,0.001024444354698,-0.0225130654871463,0.0,0.0,0.0,-0.0092523144558072,60.0,4.301278591156006,-0.0,-7.183447792158405e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,302.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.625538223190232e-05,302.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001013615474221,302.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.486529648303986e-05,301.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001013615474221,301.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000480815564515,285.1217956542969,294.1499938964844,291.0235900878906,284.99591064453125,292.33892822265625,290.9287414550781,284.8618469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010256079258397,1.981335117307026e-06,0.0010236266534775,-0.0222559683024883,0.0,0.0,0.0,-0.0092036444693803,60.0,4.322216510772705,-0.0,-7.17169896802261e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,302.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.625538223190232e-05,302.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001013615474221,302.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.486529648303986e-05,301.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001013615474221,301.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000480815564515,285.1217956542969,294.1499938964844,291.0235900878906,284.99591064453125,292.33892822265625,290.9287414550781,284.8618469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010256079258397,1.981335117307026e-06,0.0010236266534775,-0.0222559683024883,0.0,0.0,0.0,-0.0092036444693803,60.0,4.322216510772705,-0.0,-7.17169896802261e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.62161284405738e-05,302.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001013202127069,302.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.483476656489074e-05,301.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001013202127069,301.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004806194629054,285.1215209960937,294.1499938964844,291.042724609375,284.99725341796875,292.3270874023437,290.9468078613281,284.86444091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251896455883,1.9703934412973467e-06,0.0010232191998511,-0.0221278797835111,0.0,0.0,0.0,-0.0091793965548276,60.0,4.332374572753906,-0.0,-7.165849780221833e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,302.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.617697651265188e-05,302.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.000101278987131,302.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.480431668227538e-05,301.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.000101278987131,301.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004804239142686,285.1212158203125,294.1499938964844,291.0611877441406,284.9983825683594,292.31561279296875,290.9648742675781,284.8669738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247722966596,1.959480186997098e-06,0.0010228127939626,-0.0220001228153705,0.0,0.0,0.0,-0.0091552110388875,60.0,4.342144012451172,-0.0,-7.160017645446717e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,302.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.609894186723976e-05,302.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001011968124657,302.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,7.474362064385787e-05,301.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001011968124657,301.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0004800341266673,285.1205749511719,294.1499938964844,291.0955810546875,284.9998779296875,292.293212890625,291.0005798339844,284.8719482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010239406256005,1.937728484335821e-06,0.0010220028925687,-0.0217454843223094,0.0,0.0,0.0,-0.0091070076450705,60.0,4.360515594482422,-0.0,-7.148400271717037e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,302.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.609894186723976e-05,302.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001011968124657,302.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,7.474362064385787e-05,301.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001011968124657,301.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0004800341266673,285.1205749511719,294.1499938964844,291.0955810546875,284.9998779296875,292.293212890625,291.0005798339844,284.8719482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010239406256005,1.937728484335821e-06,0.0010220028925687,-0.0217454843223094,0.0,0.0,0.0,-0.0091070076450705,60.0,4.360515594482422,-0.0,-7.148400271717037e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,302.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.602130012353882e-05,302.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.00010111505253,302.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,7.468323747161776e-05,301.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.00010111505253,301.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0004796462890226,285.1199035644531,294.1499938964844,291.12567138671875,285.00006103515625,292.27178955078125,291.0348205566406,284.8768310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231131454929,1.9160861484124325e-06,0.001021197065711,-0.0214921198785305,0.0,0.0,0.0,-0.009059046395123,60.0,4.376330375671387,-0.0,-7.136851110089992e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,302.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.602130012353882e-05,302.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.00010111505253,302.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,7.468323747161776e-05,301.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.00010111505253,301.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0004796462890226,285.1199035644531,294.1499938964844,291.12567138671875,285.00006103515625,292.27178955078125,291.0348205566406,284.8768310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231131454929,1.9160861484124325e-06,0.001021197065711,-0.0214921198785305,0.0,0.0,0.0,-0.009059046395123,60.0,4.376330375671387,-0.0,-7.136851110089992e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,302.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.594405128154904e-05,302.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001010337073239,302.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.462315261363983e-05,301.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001010337073239,301.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004792604013346,285.11920166015625,294.1499938964844,291.1503601074219,284.9986267089844,292.25128173828125,291.0666198730469,284.88153076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022289856337,1.894553179226932e-06,0.0010203953133895,-0.0212400313466787,0.0,0.0,0.0,-0.0090113272890448,60.0,4.388826370239258,-0.0,-7.125369450022846e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,302.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.594405128154904e-05,302.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001010337073239,302.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.462315261363983e-05,301.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001010337073239,301.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004792604013346,285.11920166015625,294.1499938964844,291.1503601074219,284.9986267089844,292.25128173828125,291.0666198730469,284.88153076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022289856337,1.894553179226932e-06,0.0010203953133895,-0.0212400313466787,0.0,0.0,0.0,-0.0090113272890448,60.0,4.388826370239258,-0.0,-7.125369450022846e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,302.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.586720261722804e-05,302.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001009527768474,302.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.456338062183931e-05,301.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001009527768474,301.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004788765218108,285.1184387207031,294.1499938964844,291.1685791015625,284.9953308105469,292.2315368652344,291.09490966796875,284.8861389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214707581326,1.8731307136476967e-06,0.0010195976356044,-0.0209892354905605,0.0,0.0,0.0,-0.0089638531208038,60.0,4.397284507751465,-0.0,-7.11395600205833e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,302.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.586720261722804e-05,302.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001009527768474,302.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.456338062183931e-05,301.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001009527768474,301.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004788765218108,285.1184387207031,294.1499938964844,291.1685791015625,284.9953308105469,292.2315368652344,291.09490966796875,284.8861389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214707581326,1.8731307136476967e-06,0.0010195976356044,-0.0209892354905605,0.0,0.0,0.0,-0.0089638531208038,60.0,4.397284507751465,-0.0,-7.11395600205833e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,302.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.58289238042198e-05,302.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001009124753181,302.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.453360740328208e-05,301.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001009124753181,301.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0004786853096447,285.1180419921875,294.1499938964844,291.1749267578125,284.99285888671875,292.221923828125,291.1073913574219,284.8883972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210628388449,1.8624615449880368e-06,0.001019200310111,-0.0208643265068531,0.0,0.0,0.0,-0.0089402087032794,60.0,4.399712562561035,-0.0,-7.108275212885928e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,302.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.57907468546182e-05,302.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001008722756523,302.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,7.45039142202586e-05,301.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001008722756523,301.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0004784946213476,285.1176452636719,294.1499938964844,291.1792297363281,284.9898376464844,292.2124328613281,291.1186828613281,284.890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206559672951,1.8518204569772927e-06,0.0010188041487708,-0.0207397453486919,0.0,0.0,0.0,-0.0089166276156902,60.0,4.400904655456543,-0.0,-7.102611476739187e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,302.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.571470582159236e-05,302.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001007921964628,302.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.44447679608129e-05,301.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001007921964628,301.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004781147872563,285.1168212890625,294.1499938964844,291.1811828613281,284.9818725585937,292.1937866210937,291.13702392578125,284.89501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198454838246,1.830623546084098e-06,0.0010180148528888,-0.0204915814101696,0.0,0.0,0.0,-0.0088696526363492,60.0,4.399049758911133,-0.0,-7.09133587406541e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,302.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.571470582159236e-05,302.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001007921964628,302.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.44447679608129e-05,301.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001007921964628,301.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004781147872563,285.1168212890625,294.1499938964844,291.1811828613281,284.9818725585937,292.1937866210937,291.13702392578125,284.89501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198454838246,1.830623546084098e-06,0.0010180148528888,-0.0204915814101696,0.0,0.0,0.0,-0.0088696526363492,60.0,4.399049758911133,-0.0,-7.09133587406541e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
