time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170940,302.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.563907224219292e-05,302.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001007125465548,302.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.438594911945984e-05,301.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001007125465548,301.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004777369613293,285.115966796875,294.1499938964844,291.17340087890625,284.97119140625,292.1754455566406,291.1488952636719,284.8993225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190394241362,1.809541345210164e-06,0.0010172298643738,-0.0202447548508644,0.0,0.0,0.0,-0.0088229328393936,60.0,4.390860080718994,-0.0,-7.080130615122472e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,302.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.563907224219292e-05,302.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001007125465548,302.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.438594911945984e-05,301.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001007125465548,301.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004777369613293,285.115966796875,294.1499938964844,291.17340087890625,284.97119140625,292.1754455566406,291.1488952636719,284.8993225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190394241362,1.809541345210164e-06,0.0010172298643738,-0.0202447548508644,0.0,0.0,0.0,-0.0088229328393936,60.0,4.390860080718994,-0.0,-7.080130615122472e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,302.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.55638533923775e-05,302.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001006333404802,302.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.432744314428419e-05,301.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001006333404802,301.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004773612308781,285.1150817871094,294.1499938964844,291.15478515625,284.9573974609375,292.1572265625,291.1533508300781,284.9035339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182376718148,1.7885748775370305e-06,0.0010164491832256,-0.0199992805719375,0.0,0.0,0.0,-0.008776469156146,60.0,4.375612258911133,-0.0,-7.068994989367638e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,302.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.55638533923775e-05,302.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001006333404802,302.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.432744314428419e-05,301.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001006333404802,301.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004773612308781,285.1150817871094,294.1499938964844,291.15478515625,284.9573974609375,292.1572265625,291.1533508300781,284.9035339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182376718148,1.7885748775370305e-06,0.0010164491832256,-0.0199992805719375,0.0,0.0,0.0,-0.008776469156146,60.0,4.375612258911133,-0.0,-7.068994989367638e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,302.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.548905654810368e-05,302.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001005545709631,302.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.426926458720118e-05,301.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001005545709631,301.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004769875959027,285.1141357421875,294.1499938964844,291.1242370605469,284.9402160644531,292.1388854980469,291.1493530273437,284.9076538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174405761063,1.7677252799330745e-06,0.0010156728094443,-0.019755171611905,0.0,0.0,0.0,-0.0087302643805742,60.0,4.352558135986328,-0.0,-7.057930417886382e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,302.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.548905654810368e-05,302.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001005545709631,302.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.426926458720118e-05,301.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001005545709631,301.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004769875959027,285.1141357421875,294.1499938964844,291.1242370605469,284.9402160644531,292.1388854980469,291.1493530273437,284.9076538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174405761063,1.7677252799330745e-06,0.0010156728094443,-0.019755171611905,0.0,0.0,0.0,-0.0087302643805742,60.0,4.352558135986328,-0.0,-7.057930417886382e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,302.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,9.54518181970343e-05,302.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001005153608275,302.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,7.424029899993911e-05,301.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001005153608275,301.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0004768015933223,285.1136779785156,294.1499938964844,291.1041259765625,284.93023681640625,292.1296081542969,291.1438293457031,284.9096984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170435998588,1.7573447621543892e-06,0.0010152863105759,-0.0196336340159177,0.0,0.0,0.0,-0.0087072597816586,60.0,4.337831497192383,-0.0,-7.052425132769713e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,302.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.541468170937152e-05,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0001004762525553,302.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,7.421142072416842e-05,301.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001004762525553,301.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0004766160855069,285.1131896972656,294.1499938964844,291.08062744140625,284.9192810058594,292.1202087402344,291.1358642578125,284.9117126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166479041799,1.7469936892666738e-06,0.0010149008594453,-0.019512441009283,0.0,0.0,0.0,-0.0086843213066458,60.0,4.320892810821533,-0.0,-7.046937611221439e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,302.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.534072887618096e-05,302.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.000100398377981,302.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.41539042792283e-05,301.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.000100398377981,301.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004762466996908,285.1122436523437,294.1499938964844,291.0229187011719,284.89422607421875,292.1009826660156,291.1120910644531,284.91571044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158597724512,1.7263811287193676e-06,0.0010141333332285,-0.0192710999399423,0.0,0.0,0.0,-0.0086386417970061,60.0,4.280030727386475,-0.0,-7.036015858830069e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,302.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.534072887618096e-05,302.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.000100398377981,302.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.41539042792283e-05,301.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.000100398377981,301.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004762466996908,285.1122436523437,294.1499938964844,291.0229187011719,284.89422607421875,292.1009826660156,291.1120910644531,284.91571044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158597724512,1.7263811287193676e-06,0.0010141333332285,-0.0192710999399423,0.0,0.0,0.0,-0.0086386417970061,60.0,4.280030727386475,-0.0,-7.036015858830069e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,302.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.52668342506513e-05,302.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001003205616143,302.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.409642421407625e-05,301.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001003205616143,301.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004758775467053,285.1112365722656,294.1499938964844,290.95001220703125,284.8645935058594,292.0809631347656,291.0769958496094,284.91961669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150721063837,1.7057824379662634e-06,0.0010133663890883,-0.0190299171954393,0.0,0.0,0.0,-0.0085929930210113,60.0,4.229091167449951,-0.0,-7.025109738378887e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,302.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.52668342506513e-05,302.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001003205616143,302.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.409642421407625e-05,301.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001003205616143,301.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004758775467053,285.1112365722656,294.1499938964844,290.95001220703125,284.8645935058594,292.0809631347656,291.0769958496094,284.91961669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150721063837,1.7057824379662634e-06,0.0010133663890883,-0.0190299171954393,0.0,0.0,0.0,-0.0085929930210113,60.0,4.229091167449951,-0.0,-7.025109738378887e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,302.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.516263526165858e-05,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001002108328975,302.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,7.401538459816948e-05,301.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001002108328975,301.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0004753570538014,285.1102294921875,294.1499938964844,290.8644714355469,284.8321533203125,292.0598449707031,291.03009033203125,284.9234924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139618534594,1.6767404531492502e-06,0.0010122851235792,-0.0186898708343505,0.0,0.0,0.0,-0.0085286339744925,60.0,4.167829513549805,-0.0,-7.00974851497449e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,302.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.516263526165858e-05,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001002108328975,302.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,7.401538459816948e-05,301.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001002108328975,301.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0004753570538014,285.1102294921875,294.1499938964844,290.8644714355469,284.8321533203125,292.0598449707031,291.03009033203125,284.9234924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139618534594,1.6767404531492502e-06,0.0010122851235792,-0.0186898708343505,0.0,0.0,0.0,-0.0085286339744925,60.0,4.167829513549805,-0.0,-7.00974851497449e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,302.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.500016312813386e-05,302.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0001000397460302,302.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.388901576632634e-05,301.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001000397460302,301.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004745454934891,285.1092224121094,294.1499938964844,290.7700500488281,284.7988586425781,292.0375366210937,290.9725952148437,284.9272766113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122307576239,1.6314606909872964e-06,0.0010105993133038,-0.0181596875190734,0.0,0.0,0.0,-0.0084282914176583,60.0,4.097378253936768,-0.0,-6.985830935946069e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,302.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.500016312813386e-05,302.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0001000397460302,302.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.388901576632634e-05,301.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001000397460302,301.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004745454934891,285.1092224121094,294.1499938964844,290.7700500488281,284.7988586425781,292.0375366210937,290.9725952148437,284.9272766113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122307576239,1.6314606909872964e-06,0.0010105993133038,-0.0181596875190734,0.0,0.0,0.0,-0.0084282914176583,60.0,4.097378253936768,-0.0,-6.985830935946069e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,302.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.489966032560916e-05,302.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.993390995077787e-05,302.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.381085015367717e-05,301.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.993390995077787e-05,301.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004740434524137,285.10870361328125,294.1499938964844,290.7197265625,284.7818298339844,292.02587890625,290.9403381347656,284.9291687011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111598530784,1.6034510963436333e-06,0.0010095564648509,-0.0178317110985517,0.0,0.0,0.0,-0.0083662196993827,60.0,4.059002876281738,-0.0,-6.971056620841409e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,302.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.478777792537584e-05,302.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.981609036913142e-05,302.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.372382242465392e-05,301.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.981609036913142e-05,301.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004734845715574,285.1081848144531,294.1499938964844,290.6674194335937,284.7645568847656,292.0138854980469,290.9060363769531,284.9310302734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099677601829,1.5722697526143747e-06,0.0010083954548463,-0.0174665916711092,0.0,0.0,0.0,-0.0082971192896366,60.0,4.018770694732666,-0.0,-6.954627451705164e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,302.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.453427628614008e-05,302.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.954914276022464e-05,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.352665852522478e-05,301.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.954914276022464e-05,301.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004722182638943,285.1071472167969,294.1499938964844,290.55712890625,284.72918701171875,291.9888000488281,290.832275390625,284.9347229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010072665754705,1.5016222505437329e-06,0.0010057649342343,-0.0166393164545297,0.0,0.0,0.0,-0.0081405574455857,60.0,3.933213710784912,-0.0,-6.917475303680477e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,302.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.453427628614008e-05,302.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.954914276022464e-05,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.352665852522478e-05,301.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.954914276022464e-05,301.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004722182638943,285.1071472167969,294.1499938964844,290.55712890625,284.72918701171875,291.9888000488281,290.832275390625,284.9347229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010072665754705,1.5016222505437329e-06,0.0010057649342343,-0.0166393164545297,0.0,0.0,0.0,-0.0081405574455857,60.0,3.933213710784912,-0.0,-6.917475303680477e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,302.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.424935706192628e-05,302.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.924911137204616e-05,302.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.330505468416959e-05,301.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.924911137204616e-05,301.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004707950574811,285.1060791015625,294.1499938964844,290.4398193359375,284.6926574707031,291.96221923828125,290.75250244140625,284.9383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042306967079,1.4222214304027148e-06,0.0010028084507212,-0.0157094988971948,0.0,0.0,0.0,-0.0079645980149507,60.0,3.841422080993652,-0.0,-6.875838920450408e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,302.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.424935706192628e-05,302.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.924911137204616e-05,302.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.330505468416959e-05,301.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.924911137204616e-05,301.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004707950574811,285.1060791015625,294.1499938964844,290.4398193359375,284.6926574707031,291.96221923828125,290.75250244140625,284.9383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042306967079,1.4222214304027148e-06,0.0010028084507212,-0.0157094988971948,0.0,0.0,0.0,-0.0079645980149507,60.0,3.841422080993652,-0.0,-6.875838920450408e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,302.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.394447261001916e-05,302.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.892805246636271e-05,302.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.306792394956574e-05,301.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.892805246636271e-05,301.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004692720831371,285.1050109863281,294.1499938964844,290.316162109375,284.6548767089844,291.9340515136719,290.6680908203125,284.94195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000982010737,1.3372548437473597e-06,0.0009996447479352,-0.0147144589573144,0.0,0.0,0.0,-0.0077763041481375,60.0,3.744438886642456,-0.0,-6.831422894038043e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,302.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.394447261001916e-05,302.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.892805246636271e-05,302.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.306792394956574e-05,301.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.892805246636271e-05,301.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004692720831371,285.1050109863281,294.1499938964844,290.316162109375,284.6548767089844,291.9340515136719,290.6680908203125,284.94195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000982010737,1.3372548437473597e-06,0.0009996447479352,-0.0147144589573144,0.0,0.0,0.0,-0.0077763041481375,60.0,3.744438886642456,-0.0,-6.831422894038043e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,302.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.3632705102209e-05,302.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.859974670689552e-05,302.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.282543811015785e-05,301.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.859974670689552e-05,301.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004677147662732,285.1039428710937,294.1499938964844,290.18670654296875,284.6157531738281,291.9042053222656,290.58013916015625,284.94549560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976599831134,1.2503725201895577e-06,0.0009964095661416,-0.0136969406157732,0.0,0.0,0.0,-0.0075837643817067,60.0,3.6432838439941406,-0.0,-6.786154216342767e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,302.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.3632705102209e-05,302.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.859974670689552e-05,302.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.282543811015785e-05,301.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.859974670689552e-05,301.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004677147662732,285.1039428710937,294.1499938964844,290.18670654296875,284.6157531738281,291.9042053222656,290.58013916015625,284.94549560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976599831134,1.2503725201895577e-06,0.0009964095661416,-0.0136969406157732,0.0,0.0,0.0,-0.0075837643817067,60.0,3.6432838439941406,-0.0,-6.786154216342767e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,302.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.347886225441472e-05,302.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.843774023465812e-05,302.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.270577771123499e-05,301.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.843774023465812e-05,301.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004669462505262,285.1034240722656,294.1499938964844,290.1200256347656,284.595703125,291.8886108398437,290.5350646972656,284.9472351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960206225514,1.207498598887469e-06,0.0009948131628334,-0.013194809667766,0.0,0.0,0.0,-0.007488751783967,60.0,3.59138822555542,-0.0,-6.763870885606593e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,302.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.332894842373209e-05,302.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.827987378230318e-05,302.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.25891804904677e-05,301.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.827987378230318e-05,301.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004661974089685,285.1028747558594,294.1499938964844,290.0521240234375,284.57525634765625,291.8725280761719,290.48944091796875,284.948974609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944231715053,1.1657216418825556e-06,0.0009932573884725,-0.0127055151388049,0.0,0.0,0.0,-0.0073961690068244,60.0,3.538868427276612,-0.0,-6.742192937281288e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,302.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.304765262641013e-05,302.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.798365499591456e-05,302.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.23703924450092e-05,301.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.798365499591456e-05,301.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004647922760341,285.101806640625,294.1499938964844,289.9130554199219,284.5332946777344,291.8391418457031,290.3968505859375,284.952392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914257097989,1.0873303608605056e-06,0.000990338390693,-0.0117873679846525,0.0,0.0,0.0,-0.0072224461473524,60.0,3.4325029850006104,-0.0,-6.701609578385614e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,302.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.304765262641013e-05,302.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.798365499591456e-05,302.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.23703924450092e-05,301.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.798365499591456e-05,301.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004647922760341,285.101806640625,294.1499938964844,289.9130554199219,284.5332946777344,291.8391418457031,290.3968505859375,284.952392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914257097989,1.0873303608605056e-06,0.000990338390693,-0.0117873679846525,0.0,0.0,0.0,-0.0072224461473524,60.0,3.4325029850006104,-0.0,-6.701609578385614e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,302.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.280477388529108e-05,302.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.77278978098184e-05,302.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,7.218149403342977e-05,301.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.77278978098184e-05,301.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0004635790537577,285.1007385253906,294.1499938964844,289.7700500488281,284.4898986816406,291.803955078125,290.3023986816406,284.9557800292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988837564364,1.019645878841402e-06,0.0009878179989755,-0.0109946001321077,0.0,0.0,0.0,-0.0070724501274526,60.0,3.324906826019287,-0.0,-6.666667928811877e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,302.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.280477388529108e-05,302.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.77278978098184e-05,302.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,7.218149403342977e-05,301.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.77278978098184e-05,301.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0004635790537577,285.1007385253906,294.1499938964844,289.7700500488281,284.4898986816406,291.803955078125,290.3023986816406,284.9557800292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988837564364,1.019645878841402e-06,0.0009878179989755,-0.0109946001321077,0.0,0.0,0.0,-0.0070724501274526,60.0,3.324906826019287,-0.0,-6.666667928811877e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,302.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.261337982024996e-05,302.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.752634650794788e-05,302.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.203262794064358e-05,301.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.752634650794788e-05,301.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004626229929272,285.09967041015625,294.1499938964844,289.623779296875,284.4449768066406,291.7668762207031,290.2057800292969,284.9591064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009867979679256,9.663065156928496e-07,0.0009858316043391,-0.0103698372840881,0.0,0.0,0.0,-0.0069542438723146,60.0,3.2169692516326904,-0.0,-6.639196215019183e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,302.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.261337982024996e-05,302.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.752634650794788e-05,302.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.203262794064358e-05,301.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.752634650794788e-05,301.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004626229929272,285.09967041015625,294.1499938964844,289.623779296875,284.4449768066406,291.7668762207031,290.2057800292969,284.9591064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009867979679256,9.663065156928496e-07,0.0009858316043391,-0.0103698372840881,0.0,0.0,0.0,-0.0069542438723146,60.0,3.2169692516326904,-0.0,-6.639196215019183e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,302.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.248310379916802e-05,302.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.738915832713246e-05,302.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,7.193130295490846e-05,301.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.738915832713246e-05,301.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0004619722312781,285.0986022949219,294.1499938964844,289.474853515625,284.39862060546875,291.7279357910156,290.1060791015625,284.9623718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854094823822,9.299996577283308e-07,0.0009844794403761,-0.0099445693194866,0.0,0.0,0.0,-0.0068737831898033,60.0,3.109377861022949,-0.0,-6.620528836265295e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,302.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.248310379916802e-05,302.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.738915832713246e-05,302.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,7.193130295490846e-05,301.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.738915832713246e-05,301.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0004619722312781,285.0986022949219,294.1499938964844,289.474853515625,284.39862060546875,291.7279357910156,290.1060791015625,284.9623718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854094823822,9.299996577283308e-07,0.0009844794403761,-0.0099445693194866,0.0,0.0,0.0,-0.0068737831898033,60.0,3.109377861022949,-0.0,-6.620528836265295e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,302.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.244419925380498e-05,302.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.7348187409807e-05,302.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,7.190104224719107e-05,301.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.7348187409807e-05,301.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004617779050022,285.0980529785156,294.1499938964844,289.39959716796875,284.3749084472656,291.70770263671875,290.0545654296875,284.9639892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849948110058,9.191565482069564e-07,0.0009840755956247,-0.009817561134696,0.0,0.0,0.0,-0.0068497532047331,60.0,3.055891990661621,-0.0,-6.61495889175967e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,302.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.241805673809722e-05,302.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.732066973811015e-05,302.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,7.188071322161704e-05,301.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,9.732066973811015e-05,301.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004616473452188,285.0975036621094,294.1499938964844,289.32391357421875,284.350830078125,291.6870422363281,290.0019836425781,284.965576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009847157634794,9.118713251154986e-07,0.0009838038822636,-0.0097322277724742,0.0,0.0,0.0,-0.0068336059339344,60.0,3.0026097297668457,-0.0,-6.611217884255893e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
