time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173220,302.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.241550287697464e-05,302.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.731797035783528e-05,302.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.187872688518837e-05,301.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.731797035783528e-05,301.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0004616345686372,285.096435546875,294.1499938964844,289.17156982421875,284.3016357421875,291.6442565917969,289.89190673828125,284.9687194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009846885222941,9.111547569773392e-07,0.0009837773395702,-0.0097238346934318,0.0,0.0,0.0,-0.0068320189602673,60.0,2.896911144256592,-0.0,-6.61084982311877e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,302.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.241550287697464e-05,302.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.731797035783528e-05,302.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.187872688518837e-05,301.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.731797035783528e-05,301.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0004616345686372,285.096435546875,294.1499938964844,289.17156982421875,284.3016357421875,291.6442565917969,289.89190673828125,284.9687194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009846885222941,9.111547569773392e-07,0.0009837773395702,-0.0097238346934318,0.0,0.0,0.0,-0.0068320189602673,60.0,2.896911144256592,-0.0,-6.61084982311877e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,302.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,9.246484114555642e-05,302.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.73699352471158e-05,302.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.191710028564557e-05,301.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.73699352471158e-05,301.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0004618810489773,285.0953674316406,294.1499938964844,289.0184020996094,284.2511291503906,291.5994873046875,289.77447509765625,284.9718322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009852140210568,9.249004619960032e-07,0.0009842891013249,-0.0098848417401313,0.0,0.0,0.0,-0.0068624801933765,60.0,2.79229998588562,-0.0,-6.617909065198546e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,302.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,9.246484114555642e-05,302.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.73699352471158e-05,302.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.191710028564557e-05,301.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.73699352471158e-05,301.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0004618810489773,285.0953674316406,294.1499938964844,289.0184020996094,284.2511291503906,291.5994873046875,289.77447509765625,284.9718322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009852140210568,9.249004619960032e-07,0.0009842891013249,-0.0098848417401313,0.0,0.0,0.0,-0.0068624801933765,60.0,2.79229998588562,-0.0,-6.617909065198546e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,302.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.254809265257792e-05,302.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.745759598445149e-05,302.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,7.198184903245419e-05,301.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.745759598445149e-05,301.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004622968845069,285.09429931640625,294.1499938964844,288.8651123046875,284.19940185546875,291.5528259277344,289.64898681640625,284.9748840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861007565632,9.480945664108732e-07,0.0009851526701822,-0.010156518779695,0.0,0.0,0.0,-0.0069138798862695,60.0,2.688596487045288,-0.0,-6.629829130133659e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,302.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.254809265257792e-05,302.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.745759598445149e-05,302.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,7.198184903245419e-05,301.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.745759598445149e-05,301.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004622968845069,285.09429931640625,294.1499938964844,288.8651123046875,284.19940185546875,291.5528259277344,289.64898681640625,284.9748840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861007565632,9.480945664108732e-07,0.0009851526701822,-0.010156518779695,0.0,0.0,0.0,-0.0069138798862695,60.0,2.688596487045288,-0.0,-6.629829130133659e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,302.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.260310616809876e-05,302.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.751553443493322e-05,302.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,7.20246389391832e-05,301.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.751553443493322e-05,301.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0004625717119779,285.0936889648437,294.1499938964844,288.7760925292969,284.1687927246094,291.5247497558594,289.57208251953125,284.97662353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009866869077086,9.634240996092558e-07,0.0009857234545052,-0.0103360759094357,0.0,0.0,0.0,-0.0069478517398238,60.0,2.628600597381592,-0.0,-6.637713312329653e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,302.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.264301479561254e-05,302.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.755756036611274e-05,302.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,7.205567817436531e-05,301.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.755756036611274e-05,301.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004627710441127,285.0932312011719,294.1499938964844,288.7122497558594,284.1465759277344,291.5041809082031,289.51531982421875,284.97784423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009871121728792,9.74543468146294e-07,0.0009861376602202,-0.010466318577528,0.0,0.0,0.0,-0.0069724940694868,60.0,2.585552930831909,-0.0,-6.643434602437992e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,302.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.268773283110932e-05,302.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.760464308783412e-05,302.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,7.209045725176111e-05,301.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.760464308783412e-05,301.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004629944160114,285.0927124023437,294.1499938964844,288.6361999511719,284.1197814941406,291.479248046875,289.4461975097656,284.97930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009875884279608,9.870018402580172e-07,0.0009866014588624,-0.0106122428551316,0.0,0.0,0.0,-0.00700010266155,60.0,2.5341696739196777,-0.0,-6.649847961170964e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,302.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.272654278902336e-05,302.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.7645512141753e-05,302.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,7.212064519990236e-05,301.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.7645512141753e-05,301.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004631882766261,285.0921936035156,294.1499938964844,288.5604858398437,284.0927734375,291.45391845703125,289.375732421875,284.98077392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988001935184,9.97815163827909e-07,0.0009870041394606,-0.0107388999313116,0.0,0.0,0.0,-0.0070240665227174,60.0,2.4828555583953857,-0.0,-6.65541719513385e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,302.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.277885692426936e-05,302.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.770059841684996e-05,302.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.216133235488087e-05,301.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.770059841684996e-05,301.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0004634495999198,285.09112548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.4018859863281,289.2315979003906,284.983642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009885593317449,1.012388906929118e-06,0.0009875468676909,-0.0109096011146903,0.0,0.0,0.0,-0.0070563638582825,60.0,2.380414724349976,-0.0,-6.6629269213081e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,302.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.277885692426936e-05,302.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.770059841684996e-05,302.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.216133235488087e-05,301.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.770059841684996e-05,301.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0004634495999198,285.09112548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.4018859863281,289.2315979003906,284.983642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009885593317449,1.012388906929118e-06,0.0009875468676909,-0.0109096011146903,0.0,0.0,0.0,-0.0070563638582825,60.0,2.380414724349976,-0.0,-6.6629269213081e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,302.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.279020014218986e-05,302.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.771255281521007e-05,302.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.217015809146687e-05,301.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.771255281521007e-05,301.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0004635062650777,285.0900573730469,294.1499938964844,288.2626953125,283.98291015625,291.34814453125,289.0853576660156,284.9864501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886801708489,1.0155472409678623e-06,0.0009876646799966,-0.0109465941786766,0.0,0.0,0.0,-0.0070633636787533,60.0,2.278341293334961,-0.0,-6.664554774715725e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,302.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.279020014218986e-05,302.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.771255281521007e-05,302.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.217015809146687e-05,301.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.771255281521007e-05,301.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0004635062650777,285.0900573730469,294.1499938964844,288.2626953125,283.98291015625,291.34814453125,289.0853576660156,284.9864501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886801708489,1.0155472409678623e-06,0.0009876646799966,-0.0109465941786766,0.0,0.0,0.0,-0.0070633636787533,60.0,2.278341293334961,-0.0,-6.664554774715725e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,302.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.276160562876612e-05,302.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.768243762664496e-05,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.214791548904032e-05,301.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.768243762664496e-05,301.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0004633634234778,285.0890197753906,294.1499938964844,288.1178894042969,283.9272155761719,291.2928161621094,288.9395751953125,284.9891967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009883755119517,1.0075751788463094e-06,0.0009873679373413,-0.0108532169833779,0.0,0.0,0.0,-0.0070456974208354,60.0,2.1770496368408203,-0.0,-6.660445706074827e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,302.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.276160562876612e-05,302.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.768243762664496e-05,302.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.214791548904032e-05,301.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.768243762664496e-05,301.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0004633634234778,285.0890197753906,294.1499938964844,288.1178894042969,283.9272155761719,291.2928161621094,288.9395751953125,284.9891967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009883755119517,1.0075751788463094e-06,0.0009873679373413,-0.0108532169833779,0.0,0.0,0.0,-0.0070456974208354,60.0,2.1770496368408203,-0.0,-6.660445706074827e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,302.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.270189184462652e-05,302.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.76195588009432e-05,302.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.210147305158898e-05,301.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.76195588009432e-05,301.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0004630651383195,285.0879821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.2359924316406,288.7962646484375,284.9918518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009877391858026,9.909323352985666e-07,0.0009867482585832,-0.0106582809239625,0.0,0.0,0.0,-0.0070088156498968,60.0,2.0771799087524414,-0.0,-6.651872297425143e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,302.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.270189184462652e-05,302.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.76195588009432e-05,302.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.210147305158898e-05,301.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.76195588009432e-05,301.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0004630651383195,285.0879821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.2359924316406,288.7962646484375,284.9918518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009877391858026,9.909323352985666e-07,0.0009867482585832,-0.0106582809239625,0.0,0.0,0.0,-0.0070088156498968,60.0,2.0771799087524414,-0.0,-6.651872297425143e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,302.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.26641805563122e-05,302.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.757984662428498e-05,302.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.207214366644621e-05,301.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.757984662428498e-05,301.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0004628767783287,285.08746337890625,294.1499938964844,287.9075927734375,283.84332275390625,291.20703125,288.7259521484375,284.9931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009873373201116,9.804218734643657e-07,0.0009863569866865,-0.0105351712554693,0.0,0.0,0.0,-0.0069855232723057,60.0,2.0280234813690186,-0.0,-6.64646009340686e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,302.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.262323146685958e-05,302.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.753672202350572e-05,302.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,7.204028952401131e-05,301.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,9.753672202350572e-05,301.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0004626722075045,285.08697509765625,294.1499938964844,287.8396301269531,283.8153686523437,291.177734375,288.6567077636719,284.9944763183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869009954854,9.69008169704466e-07,0.0009859319543465,-0.0104014817625284,0.0,0.0,0.0,-0.0069602294825017,60.0,1.979507565498352,-0.0,-6.64058603661033e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,302.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.253570169676097e-05,302.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.744455019244924e-05,302.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.19722083886154e-05,301.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.744455019244924e-05,301.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004622349806595,285.0859375,294.1499938964844,287.7074279785156,283.7596435546875,291.11822509765625,288.5215759277344,284.9970092773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000985968275927,9.446138733437692e-07,0.0009850235655903,-0.010115748271346,0.0,0.0,0.0,-0.0069061694666743,60.0,1.884724497795105,-0.0,-6.628039272982278e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,302.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.253570169676097e-05,302.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.744455019244924e-05,302.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.19722083886154e-05,301.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.744455019244924e-05,301.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004622349806595,285.0859375,294.1499938964844,287.7074279785156,283.7596435546875,291.11822509765625,288.5215759277344,284.9970092773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000985968275927,9.446138733437692e-07,0.0009850235655903,-0.010115748271346,0.0,0.0,0.0,-0.0069061694666743,60.0,1.884724497795105,-0.0,-6.628039272982278e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,302.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.244481043424456e-05,302.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.734883497003466e-05,302.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,7.190152246039361e-05,301.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.734883497003466e-05,301.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0004617809609044,285.0849304199219,294.1499938964844,287.58062744140625,283.704345703125,291.0575256347656,288.3912048339844,284.99951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849997004494,9.192832521875972e-07,0.0009840803686529,-0.0098190447315573,0.0,0.0,0.0,-0.0068500344641506,60.0,1.7934703826904297,-0.0,-6.61502426169136e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,302.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.244481043424456e-05,302.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.734883497003466e-05,302.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,7.190152246039361e-05,301.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.734883497003466e-05,301.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0004617809609044,285.0849304199219,294.1499938964844,287.58062744140625,283.704345703125,291.0575256347656,288.3912048339844,284.99951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849997004494,9.192832521875972e-07,0.0009840803686529,-0.0098190447315573,0.0,0.0,0.0,-0.0068500344641506,60.0,1.7934703826904297,-0.0,-6.61502426169136e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,302.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.238495113095269e-05,302.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.7285803349223e-05,302.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.185496360762045e-05,301.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.7285803349223e-05,301.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004614819772541,285.0839538574219,294.1499938964844,287.4598999023437,283.6498107910156,290.99578857421875,288.2652282714844,285.0019226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843616280704,9.026000498124632e-07,0.0009834590600803,-0.0096236299723386,0.0,0.0,0.0,-0.006813061889261,60.0,1.7064697742462158,-0.0,-6.606458669011772e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,302.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.238495113095269e-05,302.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.7285803349223e-05,302.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.185496360762045e-05,301.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.7285803349223e-05,301.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004614819772541,285.0839538574219,294.1499938964844,287.4598999023437,283.6498107910156,290.99578857421875,288.2652282714844,285.0019226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843616280704,9.026000498124632e-07,0.0009834590600803,-0.0096236299723386,0.0,0.0,0.0,-0.006813061889261,60.0,1.7064697742462158,-0.0,-6.606458669011772e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,302.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.23153420444578e-05,302.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.72125053522177e-05,302.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.180082320701331e-05,301.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.72125053522177e-05,301.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004611342737916,285.0829772949219,294.1499938964844,287.3458557128906,283.5962219238281,290.9331359863281,288.1430053710937,285.0042724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836199460551,8.831998457026202e-07,0.0009827368194237,-0.0093963872641325,0.0,0.0,0.0,-0.0067700697109103,60.0,1.6242536306381226,-0.0,-6.596505386369246e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,302.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.23153420444578e-05,302.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.72125053522177e-05,302.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.180082320701331e-05,301.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.72125053522177e-05,301.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004611342737916,285.0829772949219,294.1499938964844,287.3458557128906,283.5962219238281,290.9331359863281,288.1430053710937,285.0042724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836199460551,8.831998457026202e-07,0.0009827368194237,-0.0093963872641325,0.0,0.0,0.0,-0.0067700697109103,60.0,1.6242536306381226,-0.0,-6.596505386369246e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,302.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.226115071214736e-05,302.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.715543274069204e-05,302.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.175867358455434e-05,301.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.715543274069204e-05,301.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0004608635208569,285.0824890136719,294.1499938964844,287.2915344238281,283.56988525390625,290.9014892578125,288.0839538574219,285.00543212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830425260588,8.680956398166018e-07,0.0009821744170039,-0.0092194648459553,0.0,0.0,0.0,-0.0067365979775786,60.0,1.584774374961853,-0.0,-6.588761181092195e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,302.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.219844650942832e-05,302.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.708940342534332e-05,302.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.170990284066647e-05,301.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.708940342534332e-05,301.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004605503054335,285.0820007324219,294.1499938964844,287.2391052246094,283.5438842773437,290.86968994140625,288.0266418457031,285.0065612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823744185268,8.506210065206687e-07,0.0009815237717702,-0.0090147759765386,0.0,0.0,0.0,-0.0066978726536035,60.0,1.5463762283325195,-0.0,-6.579807632078882e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,302.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.20635720831342e-05,302.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.694736945675686e-05,302.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.160499808378518e-05,301.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.694736945675686e-05,301.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0004598765808623,285.0810241699219,294.1499938964844,287.1402893066406,283.4930419921875,290.8056640625,287.9175109863281,285.0087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009809371549636,8.13033864233148e-07,0.0009801242267712,-0.0085744941607117,0.0,0.0,0.0,-0.0066145756281912,60.0,1.4732177257537842,-0.0,-6.560569687508179e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,302.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.20635720831342e-05,302.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.694736945675686e-05,302.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.160499808378518e-05,301.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.694736945675686e-05,301.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0004598765808623,285.0810241699219,294.1499938964844,287.1402893066406,283.4930419921875,290.8056640625,287.9175109863281,285.0087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009809371549636,8.13033864233148e-07,0.0009801242267712,-0.0085744941607117,0.0,0.0,0.0,-0.0066145756281912,60.0,1.4732177257537842,-0.0,-6.560569687508179e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,302.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.193025471176952e-05,302.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.68069871305488e-05,302.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,7.150130841182545e-05,301.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.68069871305488e-05,301.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004592106561176,285.080078125,294.1499938964844,287.04998779296875,283.4439392089844,290.7412109375,287.8159484863281,285.01092529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009795166552066,7.758819720038446e-07,0.0009787407470867,-0.008139306679368,0.0,0.0,0.0,-0.0065322434529662,60.0,1.4056833982467651,-0.0,-6.54158185398046e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,302.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.193025471176952e-05,302.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.68069871305488e-05,302.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,7.150130841182545e-05,301.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.68069871305488e-05,301.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004592106561176,285.080078125,294.1499938964844,287.04998779296875,283.4439392089844,290.7412109375,287.8159484863281,285.01092529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009795166552066,7.758819720038446e-07,0.0009787407470867,-0.008139306679368,0.0,0.0,0.0,-0.0065322434529662,60.0,1.4056833982467651,-0.0,-6.54158185398046e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,9.1793634055648e-05,302.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.666311962064356e-05,302.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.139505032682791e-05,301.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.666311962064356e-05,301.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004585282003972,285.07916259765625,294.1499938964844,286.9642944335937,283.39483642578125,290.67645263671875,287.7216796875,285.01300048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009780608816072,7.378082500508754e-07,0.0009773230412974,-0.0076933158561587,0.0,0.0,0.0,-0.0064478684216737,60.0,1.3431413173675537,-0.0,-6.522150641785629e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,9.1793634055648e-05,302.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.666311962064356e-05,302.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.139505032682791e-05,301.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.666311962064356e-05,301.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004585282003972,285.07916259765625,294.1499938964844,286.9642944335937,283.39483642578125,290.67645263671875,287.7216796875,285.01300048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009780608816072,7.378082500508754e-07,0.0009773230412974,-0.0076933158561587,0.0,0.0,0.0,-0.0064478684216737,60.0,1.3431413173675537,-0.0,-6.522150641785629e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,302.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.161623165709898e-05,302.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.647630213294178e-05,302.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.125706906663254e-05,301.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.647630213294178e-05,301.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0004576420469675,285.0782470703125,294.1499938964844,286.8788452148437,283.3439025878906,290.6114196777344,287.63482666015625,285.0150451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000976170762442,6.883702212689968e-07,0.0009754823404364,-0.0071141980588436,0.0,0.0,0.0,-0.0063383094966411,60.0,1.2819647789001465,-0.0,-6.496964033431142e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,302.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.161623165709898e-05,302.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.647630213294178e-05,302.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.125706906663254e-05,301.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.647630213294178e-05,301.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0004576420469675,285.0782470703125,294.1499938964844,286.8788452148437,283.3439025878906,290.6114196777344,287.63482666015625,285.0150451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000976170762442,6.883702212689968e-07,0.0009754823404364,-0.0071141980588436,0.0,0.0,0.0,-0.0063383094966411,60.0,1.2819647789001465,-0.0,-6.496964033431142e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
