time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175500,302.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.149513061856852e-05,302.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.6348776423838e-05,302.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.116288179531693e-05,301.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,9.6348776423838e-05,301.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0004570371238514,285.0777893066406,294.1499938964844,286.8362121582031,283.3178100585937,290.5788269042969,287.5948791503906,285.0160217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009748805314302,6.546238182636444e-07,0.0009742258698679,-0.006718888413161,0.0,0.0,0.0,-0.0062635247595608,60.0,1.251305341720581,-0.0,-6.479799452563384e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,302.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.137870802078396e-05,302.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.62261838139966e-05,302.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,7.107233250280842e-05,301.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,9.62261838139966e-05,301.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0004564555711112,285.07733154296875,294.1499938964844,286.793701171875,283.2913513183594,290.54620361328125,287.5575866699219,285.0169982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009736397769302,6.221805506356759e-07,0.0009730175952427,-0.0063388412818312,0.0,0.0,0.0,-0.0061916261911392,60.0,1.220630764961243,-0.0,-6.463318413807428e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,302.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.119170863414185e-05,302.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.602926002116874e-05,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.092687883414328e-05,301.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.602926002116874e-05,301.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0004555214545689,285.0764465332031,294.1499938964844,286.7089233398437,283.2373962402344,290.48077392578125,287.4882202148437,285.0188903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009716470958665,5.700675274056266e-07,0.0009710770100355,-0.0057283723726868,0.0,0.0,0.0,-0.0060761380009353,60.0,1.159825563430786,-0.0,-6.436890487293567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,302.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.119170863414185e-05,302.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.602926002116874e-05,302.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.092687883414328e-05,301.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.602926002116874e-05,301.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0004555214545689,285.0764465332031,294.1499938964844,286.7089233398437,283.2373962402344,290.48077392578125,287.4882202148437,285.0188903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009716470958665,5.700675274056266e-07,0.0009710770100355,-0.0057283723726868,0.0,0.0,0.0,-0.0060761380009353,60.0,1.159825563430786,-0.0,-6.436890487293567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,302.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.10224553081207e-05,302.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.58510281634517e-05,302.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.079524220898747e-05,301.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.58510281634517e-05,301.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.000454676017398,285.0755920410156,294.1499938964844,286.62457275390625,283.1822204589844,290.4151611328125,287.4255676269531,285.0207214355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009698435897007,5.229018711361277e-07,0.0009693206520751,-0.005175853613764,0.0,0.0,0.0,-0.0059716142714023,60.0,1.0999884605407717,-0.0,-6.4130176724575e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,302.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.10224553081207e-05,302.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.58510281634517e-05,302.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.079524220898747e-05,301.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.58510281634517e-05,301.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.000454676017398,285.0755920410156,294.1499938964844,286.62457275390625,283.1822204589844,290.4151611328125,287.4255676269531,285.0207214355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009698435897007,5.229018711361277e-07,0.0009693206520751,-0.005175853613764,0.0,0.0,0.0,-0.0059716142714023,60.0,1.0999884605407717,-0.0,-6.4130176724575e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.084869816433638e-05,302.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.566805238137022e-05,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,7.066009857226163e-05,301.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.566805238137022e-05,301.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004538080538623,285.0747375488281,294.1499938964844,286.540771484375,283.1260681152344,290.3493347167969,287.3689880371094,285.0224914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00096799217863,4.744811690216011e-07,0.0009675176697783,-0.0046086269430816,0.0,0.0,0.0,-0.0058643091470003,60.0,1.0408052206039429,-0.0,-6.388555107150752e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.084869816433638e-05,302.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.566805238137022e-05,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,7.066009857226163e-05,301.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.566805238137022e-05,301.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004538080538623,285.0747375488281,294.1499938964844,286.540771484375,283.1260681152344,290.3493347167969,287.3689880371094,285.0224914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00096799217863,4.744811690216011e-07,0.0009675176697783,-0.0046086269430816,0.0,0.0,0.0,-0.0058643091470003,60.0,1.0408052206039429,-0.0,-6.388555107150752e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,302.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.064293408300728e-05,302.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.545137436361983e-05,302.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.050005660858005e-05,301.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.545137436361983e-05,301.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.000452780193882,285.0738830566406,294.1499938964844,286.4574890136719,283.06915283203125,290.2833557128906,287.31982421875,285.0242004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009657997288741,4.171400576069573e-07,0.000965382612776,-0.0039368965663015,0.0,0.0,0.0,-0.0057372357696294,60.0,0.9820538759231568,-0.0,-6.359647386489088e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,302.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.064293408300728e-05,302.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.545137436361983e-05,302.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.050005660858005e-05,301.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.545137436361983e-05,301.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.000452780193882,285.0738830566406,294.1499938964844,286.4574890136719,283.06915283203125,290.2833557128906,287.31982421875,285.0242004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009657997288741,4.171400576069573e-07,0.000965382612776,-0.0039368965663015,0.0,0.0,0.0,-0.0057372357696294,60.0,0.9820538759231568,-0.0,-6.359647386489088e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,302.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.05278284335509e-05,302.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.533016418572517e-05,302.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.041053322609514e-05,301.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.533016418572517e-05,301.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0004522052477113,285.073486328125,294.1499938964844,286.4161071777344,283.0404357910156,290.2503356933594,287.2987670898437,285.0250244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009645731188356,3.850643963687617e-07,0.0009641880751587,-0.0035611395724117,0.0,0.0,0.0,-0.0056661521084606,60.0,0.9528164267539978,-0.0,-6.34350527661809e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,302.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.041350858751684e-05,302.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.520978346699847e-05,302.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.032162102404982e-05,301.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.520978346699847e-05,301.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004516342014539,285.07305908203125,294.1499938964844,286.3748779296875,283.0116271972656,290.2172546386719,287.2803039550781,285.0258178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000963355123531,3.5320886127010453e-07,0.0009630019194446,-0.0031879597809165,0.0,0.0,0.0,-0.0055955573916435,60.0,0.923713743686676,-0.0,-6.327493906610472e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,302.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.021179721457884e-05,302.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.49973618844524e-05,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,7.016472955001518e-05,301.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.49973618844524e-05,301.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0004506265977397,285.072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1510314941406,287.24969482421875,285.02740478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009612056310288,2.9699722858822497e-07,0.0009609086555428,-0.0025294511578977,0.0,0.0,0.0,-0.0054709860123693,60.0,0.8660663366317749,-0.0,-6.299290333799945e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,302.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.021179721457884e-05,302.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.49973618844524e-05,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,7.016472955001518e-05,301.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.49973618844524e-05,301.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0004506265977397,285.072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1510314941406,287.24969482421875,285.02740478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009612056310288,2.9699722858822497e-07,0.0009609086555428,-0.0025294511578977,0.0,0.0,0.0,-0.0054709860123693,60.0,0.8660663366317749,-0.0,-6.299290333799945e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,302.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.011003567138688e-05,302.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.489020885666832e-05,302.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.00855816830881e-05,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.489020885666832e-05,301.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004501182993408,285.0716552734375,294.1499938964844,286.2320556640625,282.9102478027344,290.101318359375,287.2320556640625,285.028564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009601211058907,2.686396101125865e-07,0.0009598524193279,-0.0021972460672259,0.0,0.0,0.0,-0.0054081412963569,60.0,0.8237345814704895,-0.0,-6.285085873969365e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,302.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.008440974866971e-05,302.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.48632150539197e-05,302.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.006565283518285e-05,301.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.48632150539197e-05,301.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0004499902715906,285.07147216796875,294.1499938964844,286.2117919921875,282.8956604003906,290.08465576171875,287.226806640625,285.0289611816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000959847937338,2.614971492675977e-07,0.0009595864103175,-0.0021135730203241,0.0,0.0,0.0,-0.0053923125378787,60.0,0.8097156882286072,-0.0,-6.281511133465757e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,302.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.003037121146917e-05,302.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.48063170653768e-05,302.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.002361962804571e-05,301.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.48063170653768e-05,301.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004497203335631,285.0707092285156,294.1499938964844,286.1314697265625,282.8376159667969,290.01806640625,287.20733642578125,285.0304260253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009592719143256,2.464373949351284e-07,0.000959025521297,-0.0019371497910469,0.0,0.0,0.0,-0.0053589381277561,60.0,0.7546919584274292,-0.0,-6.273976538295757e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,302.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.003037121146917e-05,302.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.48063170653768e-05,302.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.002361962804571e-05,301.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.48063170653768e-05,301.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004497203335631,285.0707092285156,294.1499938964844,286.1314697265625,282.8376159667969,290.01806640625,287.20733642578125,285.0304260253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009592719143256,2.464373949351284e-07,0.000959025521297,-0.0019371497910469,0.0,0.0,0.0,-0.0053589381277561,60.0,0.7546919584274292,-0.0,-6.273976538295757e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,302.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.004578896565363e-05,302.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.482254972681405e-05,302.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.003561040619388e-05,301.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.482254972681405e-05,301.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0004497973714023,285.07080078125,294.1499938964844,286.0520324707031,282.7798156738281,289.956298828125,287.1876525878906,285.0318298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008802220690995,2.329855988136842e-07,0.0008799890638329,-0.0018580987816676,0.0,0.0,0.0,-0.0049343621358275,60.0,0.6565443873405457,-0.0,-6.27612450898596e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,302.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.004578896565363e-05,302.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.482254972681405e-05,302.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.003561040619388e-05,301.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.482254972681405e-05,301.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0004497973714023,285.07080078125,294.1499938964844,286.0520324707031,282.7798156738281,289.956298828125,287.1876525878906,285.0318298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008802220690995,2.329855988136842e-07,0.0008799890638329,-0.0018580987816676,0.0,0.0,0.0,-0.0049343621358275,60.0,0.6565443873405457,-0.0,-6.27612450898596e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,302.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,9.00302329682745e-05,302.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.48061715462245e-05,302.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.00235104886815e-05,301.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.48061715462245e-05,301.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004497196350712,285.0778503417969,294.1499938964844,286.0126647949219,282.75103759765625,289.92462158203125,287.1778869628906,285.0325012207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000902124796994,2.335930275876308e-07,0.0009018912096507,-0.0018433352233842,0.0,0.0,0.0,-0.0050456868484616,60.0,0.6322677135467529,-0.0,-6.273955222013683e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,302.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,3.74493029084988e-05,302.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,3.9435919461539015e-05,302.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,2.9127233574399725e-05,301.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,3.9435919461539015e-05,301.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0001870670093921,285.080810546875,294.1499938964844,285.9735717773437,282.7223815917969,289.9231872558594,287.17144775390625,285.033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009589272667653,2.3705857188360826e-07,0.0009586902451701,-0.0018272639717906,0.0,0.0,0.0,-0.0053157778456807,60.0,0.4813109338283539,-0.0,-1.0855556453748253e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,302.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.018620767164975e-05,302.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.497041901340708e-05,302.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.014482980594039e-05,301.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.497041901340708e-05,301.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004504987737163,285.0837707519531,294.1499938964844,285.8961181640625,282.66558837890625,289.8974609375,287.147216796875,285.03448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003829130437225,1.6036558747600793e-07,0.0003827526816166,-0.0015018926933407,0.0,0.0,0.0,-0.0022876602597534,60.0,0.3371390402317047,-0.0,-6.295711330039921e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,302.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.018620767164975e-05,302.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.497041901340708e-05,302.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.014482980594039e-05,301.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.497041901340708e-05,301.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004504987737163,285.0837707519531,294.1499938964844,285.8961181640625,282.66558837890625,289.8974609375,287.147216796875,285.03448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003829130437225,1.6036558747600793e-07,0.0003827526816166,-0.0015018926933407,0.0,0.0,0.0,-0.0022876602597534,60.0,0.3371390402317047,-0.0,-6.295711330039921e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,302.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,4.117391654290259e-05,302.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,4.335811536293477e-05,302.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,3.2024156098486856e-05,301.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,4.335811536293477e-05,301.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0002056722296401,285.07147216796875,294.1499938964844,285.8388061523437,282.62353515625,289.8614501953125,287.1324462890625,285.0353698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007511769654229,1.9272908957646e-07,0.0007509842398576,-0.0015140029136091,0.0,0.0,0.0,-0.004183376673609,60.0,0.3632296621799469,-0.0,-1.3122268605059162e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,302.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.01031235116534e-05,302.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.488293289905414e-05,302.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.008021202636883e-05,301.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.488293289905414e-05,301.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004500837821979,285.07281494140625,294.1499938964844,285.8197631835937,282.60955810546875,289.85125732421875,287.127685546875,285.03570556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000463999051135,1.5557739629912248e-07,0.0004638434620574,-0.0013645305298268,0.0,0.0,0.0,-0.0026855450123548,60.0,0.3580411076545715,-0.0,-6.284116693677788e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,302.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,3.408098564250395e-05,302.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,3.588891922845505e-05,302.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.6507434085942805e-05,301.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,3.588891922845505e-05,301.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.00017024159024,285.0749816894531,294.1499938964844,285.7445678710937,282.5545349121094,289.8114624023437,287.1145324707031,285.0368957519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005072425701655,1.3387042940848914e-07,0.0005071086925454,-0.0010661614360287,0.0,0.0,0.0,-0.002835092600435,60.0,0.2954464256763458,-0.0,-8.990602928804492e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,302.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,3.408098564250395e-05,302.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,3.588891922845505e-05,302.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.6507434085942805e-05,301.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,3.588891922845505e-05,301.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.00017024159024,285.0749816894531,294.1499938964844,285.7445678710937,282.5545349121094,289.8114624023437,287.1145324707031,285.0368957519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005072425701655,1.3387042940848914e-07,0.0005071086925454,-0.0010661614360287,0.0,0.0,0.0,-0.002835092600435,60.0,0.2954464256763458,-0.0,-8.990602928804492e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,302.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.977195658284472e-06,302.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,5.241226517682662e-06,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,3.8711518755008e-06,301.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,5.241226517682662e-06,301.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,2.4862121790647507e-05,285.1826477050781,294.1499938964844,285.67059326171875,282.50067138671875,289.746826171875,287.0941467285156,285.0380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004374485579319,1.0095362057427337e-07,0.000437347596744,-0.000749078404624,0.0,0.0,0.0,-0.0024052497465163,60.0,0.2304778844118118,-0.0,-1.9174931087384548e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,302.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.977195658284472e-06,302.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,5.241226517682662e-06,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,3.8711518755008e-06,301.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,5.241226517682662e-06,301.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,2.4862121790647507e-05,285.1826477050781,294.1499938964844,285.67059326171875,282.50067138671875,289.746826171875,287.0941467285156,285.0380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004374485579319,1.0095362057427337e-07,0.000437347596744,-0.000749078404624,0.0,0.0,0.0,-0.0024052497465163,60.0,0.2304778844118118,-0.0,-1.9174931087384548e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,302.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,-6.499180744867772e-05,302.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,-6.843949813628569e-05,302.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-5.054918074165471e-05,301.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,-6.843949813628569e-05,301.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,-0.000324647524394,285.2608642578125,294.1499938964844,285.63409423828125,282.4742736816406,289.7070007324219,287.08319091796875,285.0386962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009400724084116,1.720066364896411e-07,0.0009399004047736,-0.0010815535206347,0.0,0.0,0.0,-0.0050456784665584,60.0,0.3342911303043365,-0.0,-3.2695020024675614e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,302.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.00870145414956e-05,302.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.486596536589786e-05,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.00676828273572e-05,301.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.486596536589786e-05,301.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004500033101066,285.35089111328125,294.1499938964844,285.5979309082031,282.4481811523437,289.6669311523437,287.0765075683594,285.0393981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0001011551285046,2.451421288185429e-08,-0.0001011796484817,-0.0003892753156833,0.0,0.0,0.0,0.0004204260767437,60.0,0.6644508838653564,-0.0,-6.281867115376373e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,302.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,1.3034741641604342e-05,302.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,1.372621045447886e-05,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,1.013813198369462e-05,301.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,1.372621045447886e-05,301.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,6.511123501695693e-05,285.353271484375,294.1499938964844,285.526611328125,282.3972473144531,289.6599426269531,287.0809631347656,285.0402526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001388883829349,3.885388011326541e-08,0.0001388495293213,-0.0003177687758579,0.0,0.0,0.0,-0.0007823047344572,60.0,0.1282704621553421,-0.0,-1.315131448187401e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,302.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,1.3034741641604342e-05,302.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,1.372621045447886e-05,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,1.013813198369462e-05,301.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,1.372621045447886e-05,301.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,6.511123501695693e-05,285.353271484375,294.1499938964844,285.526611328125,282.3972473144531,289.6599426269531,287.0809631347656,285.0402526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001388883829349,3.885388011326541e-08,0.0001388495293213,-0.0003177687758579,0.0,0.0,0.0,-0.0007823047344572,60.0,0.1282704621553421,-0.0,-1.315131448187401e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,302.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.900853572413325e-06,302.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.37302775128046e-06,302.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,6.9228863139869645e-06,301.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.37302775128046e-06,301.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,4.446160892257467e-05,285.35552978515625,294.1499938964844,285.4566955566406,282.3480224609375,289.6577453613281,287.0843505859375,285.04119873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.483927715336904e-05,2.6531276731134312e-08,9.481274173595013e-05,-0.0002169878862332,0.0,0.0,0.0,-0.000534193299245,60.0,0.0465219989418983,-0.0,-6.132360175215013e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,302.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.900853572413325e-06,302.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.37302775128046e-06,302.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,6.9228863139869645e-06,301.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.37302775128046e-06,301.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,4.446160892257467e-05,285.35552978515625,294.1499938964844,285.4566955566406,282.3480224609375,289.6577453613281,287.0843505859375,285.04119873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.483927715336904e-05,2.6531276731134312e-08,9.481274173595013e-05,-0.0002169878862332,0.0,0.0,0.0,-0.000534193299245,60.0,0.0465219989418983,-0.0,-6.132360175215013e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,302.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.551632395712659e-06,302.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,6.899184427311411e-06,302.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,5.095713731861906e-06,301.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,6.899184427311411e-06,301.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.272675894550048e-05,285.3567810058594,294.1499938964844,285.3882751464844,282.3007202148437,289.6566467285156,287.0863342285156,285.0420837402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.980803300393745e-05,1.952880168687443e-08,6.978850433370098e-05,-0.0001597176305949,0.0,0.0,0.0,-0.0003932018880732,60.0,0.0244735460728406,-0.0,-3.322487285295493e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,302.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.551632395712659e-06,302.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,6.899184427311411e-06,302.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,5.095713731861906e-06,301.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,6.899184427311411e-06,301.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.272675894550048e-05,285.3567810058594,294.1499938964844,285.3882751464844,282.3007202148437,289.6566467285156,287.0863342285156,285.0420837402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.980803300393745e-05,1.952880168687443e-08,6.978850433370098e-05,-0.0001597176305949,0.0,0.0,0.0,-0.0003932018880732,60.0,0.0244735460728406,-0.0,-3.322487285295493e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
