time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177780,302.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,4.902142791252118e-06,302.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,5.1621923375932965e-06,302.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.812777777056908e-06,301.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,5.1621923375932965e-06,301.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,2.4487218979629688e-05,285.357421875,294.1499938964844,285.3213806152344,282.2555236816406,289.6560363769531,287.0875244140625,285.04296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.223253901931457e-05,1.4612049348272649e-08,5.2217925258446485e-05,-0.0001195057411678,0.0,0.0,0.0,-0.0002942058490589,60.0,0.0118249682709574,-0.0,-1.8600998519247006e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,302.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,4.902142791252118e-06,302.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,5.1621923375932965e-06,302.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.812777777056908e-06,301.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,5.1621923375932965e-06,301.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,2.4487218979629688e-05,285.357421875,294.1499938964844,285.3213806152344,282.2555236816406,289.6560363769531,287.0875244140625,285.04296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.223253901931457e-05,1.4612049348272649e-08,5.2217925258446485e-05,-0.0001195057411678,0.0,0.0,0.0,-0.0002942058490589,60.0,0.0118249682709574,-0.0,-1.8600998519247006e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,302.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,4.1213061194866896e-06,302.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,4.339933639130322e-06,302.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,3.205460188837605e-06,301.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,4.339933639130322e-06,301.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,2.058677637251094e-05,285.3576354980469,294.1499938964844,285.2885437011719,282.2337646484375,289.6558837890625,287.087890625,285.0433654785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.391279435367324e-05,1.2284601780265804e-08,4.3900508899241686e-05,-0.000100470468169,0.0,0.0,0.0,-0.0002473439089953,60.0,0.0093644363805651,-0.0,-1.3147222199805242e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,302.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,3.370271770108957e-06,302.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,3.549058646967751e-06,302.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,2.6213224373350386e-06,301.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,3.549058646967751e-06,301.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,1.6835205315146595e-05,285.3577880859375,294.1499938964844,285.2561340332031,282.21258544921875,289.65576171875,287.088134765625,285.04376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5910605220124125e-05,1.0045982712370004e-08,3.590055712265894e-05,-8.216173591790721e-05,0.0,0.0,0.0,-0.000202270632144,60.0,0.0074274963699281,-0.0,-8.7921316060946e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,302.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,2.0339336970209843e-06,302.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,2.1418300093500875e-06,302.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,1.5819483678569668e-06,301.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,2.1418300093500875e-06,301.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,1.0159919838770293e-05,285.3579406738281,294.1499938964844,285.1925354003906,282.172119140625,289.6556396484375,287.0884094238281,285.0445251464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.1671805370715447e-05,6.062681023877303e-09,2.166574267903343e-05,-4.958403224009089e-05,0.0,0.0,0.0,-0.0001220689446199,60.0,0.0040082996711134,-0.0,-3.202121900969246e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,302.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,2.0339336970209843e-06,302.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,2.1418300093500875e-06,302.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,1.5819483678569668e-06,301.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,2.1418300093500875e-06,301.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,1.0159919838770293e-05,285.3579406738281,294.1499938964844,285.1925354003906,282.172119140625,289.6556396484375,287.0884094238281,285.0445251464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.1671805370715447e-05,6.062681023877303e-09,2.166574267903343e-05,-4.958403224009089e-05,0.0,0.0,0.0,-0.0001220689446199,60.0,0.0040082996711134,-0.0,-3.202121900969246e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,302.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,1.307279944740003e-06,302.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,1.376628688376513e-06,302.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,1.0167732398258522e-06,301.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,1.376628688376513e-06,301.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,6.53013375995215e-06,285.35791015625,294.1499938964844,285.1499938964844,282.1458740234375,289.6556091308594,287.0884704589844,285.0450134277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.392933882016223e-05,3.896722056140334e-09,1.3925441635365132e-05,-3.1869571103015915e-05,0.0,0.0,0.0,-7.845860091038048e-05,60.0,0.0016994052566587,-0.0,-1.3228222336958416e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,302.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,1.052196353157342e-06,302.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,1.1080134072471992e-06,302.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,8.183749287127284e-07,301.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,1.1080134072471992e-06,301.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,5.255938503978541e-06,285.35791015625,294.1499938964844,285.1307067871094,282.1342468261719,289.6556091308594,287.0884704589844,285.04522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.121176865126472e-05,3.1364615349360747e-09,1.1208632713533008e-05,-2.565165596024599e-05,0.0,0.0,0.0,-6.31514994893223e-05,60.0,0.0013015969889238,-0.0,-8.569547849113235e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,302.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,4.536149162959191e-07,302.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,4.776783271154272e-07,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,3.528116110373958e-07,301.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,4.776783271154272e-07,301.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,2.265900548081845e-06,285.3578186035156,294.1499938964844,285.0706787109375,282.0992126464844,289.6556091308594,287.0884704589844,285.0458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.833401362702716e-06,1.352131295817571e-09,4.83204894408118e-06,-1.105853334593121e-05,0.0,0.0,0.0,-2.722466888371855e-05,60.0,-0.0001322469179285,-0.0,-1.5927183617120422e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,302.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,4.536149162959191e-07,302.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,4.776783271154272e-07,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,3.528116110373958e-07,301.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,4.776783271154272e-07,301.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,2.265900548081845e-06,285.3578186035156,294.1499938964844,285.0706787109375,282.0992126464844,289.6556091308594,287.0884704589844,285.0458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.833401362702716e-06,1.352131295817571e-09,4.83204894408118e-06,-1.105853334593121e-05,0.0,0.0,0.0,-2.722466888371855e-05,60.0,-0.0001322469179285,-0.0,-1.5927183617120422e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,302.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5217250393106954e-07,302.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,1.6024497995204e-07,302.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.1835639668333897e-07,301.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.6024497995204e-07,301.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.601332185913634e-07,285.3576965332031,294.1499938964844,285.0125427246094,282.0671691894531,289.6556396484375,287.08843994140625,285.0465087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6214635252254084e-06,4.5360196154753396e-10,1.6210099147428991e-06,-3.7097991025802912e-06,0.0,0.0,0.0,-9.133073035627604e-06,60.0,-0.0004076327313669,-0.0,-1.792407368361726e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,302.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5217250393106954e-07,302.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,1.6024497995204e-07,302.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,1.1835639668333897e-07,301.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.6024497995204e-07,301.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.601332185913634e-07,285.3576965332031,294.1499938964844,285.0125427246094,282.0671691894531,289.6556396484375,287.08843994140625,285.0465087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6214635252254084e-06,4.5360196154753396e-10,1.6210099147428991e-06,-3.7097991025802912e-06,0.0,0.0,0.0,-9.133073035627604e-06,60.0,-0.0004076327313669,-0.0,-1.792407368361726e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,302.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.880797880943646e-08,302.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,8.298859910382816e-08,302.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,6.129509699803748e-08,301.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,8.298859910382816e-08,301.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,3.936621908451343e-07,285.3576965332031,294.1499938964844,284.98419189453125,282.05230712890625,289.6556396484375,287.08843994140625,285.0468139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.397780106861319e-07,2.349243855004346e-10,8.395430768359802e-07,-1.9213252926419955e-06,0.0,0.0,0.0,-4.73014370072633e-06,60.0,-0.0002592802338767,-0.0,-4.8073385414603923e-14,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,302.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,3.47758053464986e-08,302.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,3.662059455677991e-08,302.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,2.7047848405459266e-08,301.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,3.662059455677991e-08,301.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.7371233695939736e-07,285.3576965332031,294.1499938964844,284.9563293457031,282.0382995605469,289.6556396484375,287.08843994140625,285.0470886230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.706218762999925e-07,1.0367769837094087e-10,3.705181939039903e-07,-8.479139523842605e-07,0.0,0.0,0.0,-2.0875741029158235e-06,60.0,-0.0001510961883468,-0.0,-9.36092278317575e-15,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,302.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5993139035330722e-09,302.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.68415459356197e-09,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.2439108632023022e-09,301.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.68415459356197e-09,301.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.988904648925654e-09,285.3576965332031,294.1499938964844,284.9021301269531,282.0127258300781,289.6556396484375,287.08843994140625,285.0476379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6998475516061262e-08,4.758410245692124e-12,1.6993716656088512e-08,-3.892002453653731e-08,0.0,0.0,0.0,-9.575160220265388e-08,60.0,-7.374113920377567e-05,-0.0,-1.9798476971589337e-17,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,302.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5993139035330722e-09,302.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.68415459356197e-09,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.2439108632023022e-09,301.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.68415459356197e-09,301.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.988904648925654e-09,285.3576965332031,294.1499938964844,284.9021301269531,282.0127258300781,289.6556396484375,287.08843994140625,285.0476379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6998475516061262e-08,4.758410245692124e-12,1.6993716656088512e-08,-3.892002453653731e-08,0.0,0.0,0.0,-9.575160220265388e-08,60.0,-7.374113920377567e-05,-0.0,-1.9798476971589337e-17,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,302.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-3.6791128477098306e-10,302.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-3.8742831165450303e-10,302.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-2.861532122366839e-10,301.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-3.8742831165450303e-10,301.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.8377930288693278e-09,285.3576965332031,294.1499938964844,284.8500061035156,281.9906921386719,289.6556396484375,287.08843994140625,285.04815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.9050545019847505e-09,-1.0925867415662038e-12,-3.903962042528519e-09,8.944333274030214e-09,0.0,0.0,0.0,2.2002495825290683e-08,60.0,-1.700783468550071e-05,-0.0,-1.0477328132538073e-18,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,302.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-3.6791128477098306e-10,302.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-3.8742831165450303e-10,302.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-2.861532122366839e-10,301.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-3.8742831165450303e-10,301.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.8377930288693278e-09,285.3576965332031,294.1499938964844,284.8500061035156,281.9906921386719,289.6556396484375,287.08843994140625,285.04815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.9050545019847505e-09,-1.0925867415662038e-12,-3.903962042528519e-09,8.944333274030214e-09,0.0,0.0,0.0,2.2002495825290683e-08,60.0,-1.700783468550071e-05,-0.0,-1.0477328132538073e-18,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,302.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,5.986873496954814e-11,302.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.304465977047258e-11,302.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,4.656457164298189e-11,301.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,6.304465977047258e-11,301.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,2.990567238292385e-10,285.3576965332031,294.1499938964844,284.79931640625,281.9725341796875,289.6556396484375,287.08843994140625,285.0486145019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.510349481736455e-10,1.8215355439277214e-13,6.508528160864554e-10,-1.481844091877349e-09,0.0,0.0,0.0,-3.667082637548447e-09,60.0,1.1906913641723804e-06,-0.0,-2.774370559968817e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,302.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,5.986873496954814e-11,302.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.304465977047258e-11,302.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,4.656457164298189e-11,301.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,6.304465977047258e-11,301.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,2.990567238292385e-10,285.3576965332031,294.1499938964844,284.79931640625,281.9725341796875,289.6556396484375,287.08843994140625,285.0486145019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.510349481736455e-10,1.8215355439277214e-13,6.508528160864554e-10,-1.481844091877349e-09,0.0,0.0,0.0,-3.667082637548447e-09,60.0,1.1906913641723804e-06,-0.0,-2.774370559968817e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,302.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-1.1769067491396168e-11,302.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-1.239339533776196e-11,302.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-9.153719449095377e-12,301.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-1.239339533776196e-11,301.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-5.878893205579772e-11,285.3576965332031,294.1499938964844,284.7493896484375,281.958251953125,289.6556396484375,287.08843994140625,285.049072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1931265697651128e-10,-2.5748895271277168e-14,-1.1928691368012778e-10,2.7588875628481446e-10,0.0,0.0,0.0,6.54836185276508e-10,60.0,4.553997769107809e-06,-0.0,-1.0721323996969732e-21,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,302.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-1.1769067491396168e-11,302.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-1.239339533776196e-11,302.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-9.153719449095377e-12,301.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-1.239339533776196e-11,301.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-5.878893205579772e-11,285.3576965332031,294.1499938964844,284.7493896484375,281.958251953125,289.6556396484375,287.08843994140625,285.049072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1931265697651128e-10,-2.5748895271277168e-14,-1.1928691368012778e-10,2.7588875628481446e-10,0.0,0.0,0.0,6.54836185276508e-10,60.0,4.553997769107809e-06,-0.0,-1.0721323996969732e-21,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,302.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.046794374613304e-12,302.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.155373102219471e-12,302.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.5919511802547914e-12,301.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.155373102219471e-12,301.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.0224161794969431e-11,285.3576965332031,294.1499938964844,284.7247314453125,281.9524841308594,289.6556396484375,287.08843994140625,285.0492858886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7861550780096103e-11,-4.486004226238443e-15,-1.7857064785187227e-11,4.286978411149889e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,4.966591859556502e-06,-0.0,-3.242744648454322e-23,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,302.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-7.67547917585043e-13,302.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-8.08264913332302e-13,302.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-5.969817197006011e-13,301.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-8.08264913332302e-13,301.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-3.8340606731135366e-12,285.3576965332031,294.1499938964844,284.70025634765625,281.9476013183594,289.6556396484375,287.08843994140625,285.0494689941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.150881469459298e-12,-3.633202243459512e-16,-2.1505182617315155e-12,1.0125757871071173e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.097299435874447e-06,-0.0,-4.560109464673664e-24,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,302.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.6519470214844,281.9402160644531,289.6556396484375,287.08843994140625,285.04986572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,5.009971573599614e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,302.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.6519470214844,281.9402160644531,289.6556396484375,287.08843994140625,285.04986572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,5.009971573599614e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,302.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.6044616699219,281.93585205078125,289.6556396484375,287.08843994140625,285.0502014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,4.720911874755984e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,302.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.6044616699219,281.93585205078125,289.6556396484375,287.08843994140625,285.0502014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,4.720911874755984e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,302.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.557861328125,281.9341735839844,289.6556396484375,287.08843994140625,285.050537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.429123742431205e-12,3.2827995362569854e-16,-2.4294520388490337e-12,1.719006664444023e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.406894731801003e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,302.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,302.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.557861328125,281.9341735839844,289.6556396484375,287.08843994140625,285.050537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.429123742431205e-12,3.2827995362569854e-16,-2.4294520388490337e-12,1.719006664444023e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.406894731801003e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,302.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.5121154785156,281.9349365234375,289.6556396484375,287.08843994140625,285.05084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.095109488844173e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,302.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.5121154785156,281.9349365234375,289.6556396484375,287.08843994140625,285.05084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.095109488844173e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,302.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.48956298828125,281.9361267089844,289.6556396484375,287.08843994140625,285.0509948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.9460255720769055e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,302.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.4672546386719,281.93780517578125,289.6556396484375,287.08843994140625,285.0511474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.802178753176122e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.42333984375,281.9425354003906,289.6556396484375,287.08843994140625,285.0514221191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.5327479963598307e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,302.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.42333984375,281.9425354003906,289.6556396484375,287.08843994140625,285.0514221191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.5327479963598307e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,302.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.3803405761719,281.9488220214844,289.6556396484375,287.08843994140625,285.0516662597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,3.2828779694682453e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,302.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.3803405761719,281.9488220214844,289.6556396484375,287.08843994140625,285.0516662597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,3.2828779694682453e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,302.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.3383178710937,281.9564208984375,289.6556396484375,287.08843994140625,285.0518798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.0556425372196827e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
