time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180120,302.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.3383178710937,281.9564208984375,289.6556396484375,287.08843994140625,285.0518798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.0556425372196827e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,302.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2972717285156,281.96502685546875,289.6556396484375,287.08843994140625,285.0520935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.835284249158576e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,302.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2972717285156,281.96502685546875,289.6556396484375,287.08843994140625,285.0520935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.835284249158576e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,302.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2771301269531,281.9696350097656,289.6556396484375,287.08843994140625,285.0522155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.7350220079824794e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,302.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2572326660156,281.974365234375,289.6556396484375,287.08843994140625,285.05230712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.6344864636485e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,302.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2182006835937,281.9842224121094,289.6556396484375,287.08843994140625,285.052490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.4454841422993923e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,302.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.2182006835937,281.9842224121094,289.6556396484375,287.08843994140625,285.052490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.4454841422993923e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,302.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.1802062988281,281.99432373046875,289.6556396484375,287.08843994140625,285.0526733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,2.2712604277330684e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,302.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.1802062988281,281.99432373046875,289.6556396484375,287.08843994140625,285.0526733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,2.2712604277330684e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,302.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.143310546875,282.0043640136719,289.6556396484375,287.08843994140625,285.0528259277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.1097887383803027e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,302.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.143310546875,282.0043640136719,289.6556396484375,287.08843994140625,285.0528259277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.1097887383803027e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,302.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.10748291015625,282.0141296386719,289.6556396484375,287.08843994140625,285.052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.9638700905488804e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,302.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.10748291015625,282.0141296386719,289.6556396484375,287.08843994140625,285.052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.9638700905488804e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,302.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.0899658203125,282.0188293457031,289.6556396484375,287.08843994140625,285.0530700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.891274905574392e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,302.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,284.07275390625,282.0233764648437,289.6556396484375,287.08843994140625,285.0531311035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.821845103222585e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,302.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.0391540527344,282.0318298339844,289.6556396484375,287.08843994140625,285.0532531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.691479042165156e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,302.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.0391540527344,282.0318298339844,289.6556396484375,287.08843994140625,285.0532531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.691479042165156e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,302.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.0067138671875,282.0392761230469,289.6556396484375,287.08843994140625,285.0533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9932603704679872e-12,1.2414411336490565e-15,2.992018958980492e-12,-3.5911675109329133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.570790914229292e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,302.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,284.0067138671875,282.0392761230469,289.6556396484375,287.08843994140625,285.0533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9932603704679872e-12,1.2414411336490565e-15,2.992018958980492e-12,-3.5911675109329133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.570790914229292e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,302.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9754333496094,282.0454406738281,289.6556396484375,287.08843994140625,285.0534973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.4594617141483468e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,302.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9754333496094,282.0454406738281,289.6556396484375,287.08843994140625,285.0534973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.4594617141483468e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,302.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9453430175781,282.0500793457031,289.6556396484375,287.08843994140625,285.0535888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.3559204035118455e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,302.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9453430175781,282.0500793457031,289.6556396484375,287.08843994140625,285.0535888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.3559204035118455e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,302.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9307556152344,282.0517578125,289.6556396484375,287.08843994140625,285.0536499023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.30680257370841e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,302.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.9164733886719,282.052978515625,289.6556396484375,287.08843994140625,285.0537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.2594381360031548e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,302.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8888244628906,282.05389404296875,289.6556396484375,287.08843994140625,285.05377197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.169992287941568e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,302.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8888244628906,282.05389404296875,289.6556396484375,287.08843994140625,285.05377197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.169992287941568e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,302.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8624267578125,282.05255126953125,289.6556396484375,287.08843994140625,285.0538635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.0909528782576672e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,302.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8624267578125,282.05255126953125,289.6556396484375,287.08843994140625,285.0538635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.0909528782576672e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,301.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8373107910156,282.0487060546875,289.6556396484375,287.08843994140625,285.053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.0149648232982145e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,301.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8373107910156,282.0487060546875,289.6556396484375,287.08843994140625,285.053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.0149648232982145e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,301.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8135070800781,282.04217529296875,289.6556396484375,287.08843994140625,285.05401611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.937611959241693e-12,1.37976119041921e-15,2.936232203556988e-12,-5.272518099203039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.39500580443564e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,301.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8135070800781,282.04217529296875,289.6556396484375,287.08843994140625,285.05401611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.937611959241693e-12,1.37976119041921e-15,2.936232203556988e-12,-5.272518099203039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.39500580443564e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,301.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-5.116985936533258e-13,301.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-5.388432755548678e-13,302.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-3.9798779506369786e-13,301.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-5.388432755548678e-13,301.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-2.556040448742359e-12,285.3576965332031,294.1499938964844,283.80206298828125,282.0378112792969,289.6556396484375,287.08843994140625,285.0540466308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.0489089985347158e-12,1.1031211827580213e-15,3.047805714403995e-12,-1.909817356343657e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.04660396372492e-07,-0.0,-2.0267154052839512e-24,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,301.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7909851074219,282.0326843261719,289.6556396484375,287.08843994140625,285.0540771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,8.719379707144981e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,301.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7698059082031,282.0199584960937,289.6556396484375,287.08843994140625,285.0541381835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,8.100909667518863e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,301.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7698059082031,282.0199584960937,289.6556396484375,287.08843994140625,285.0541381835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,8.100909667518863e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,301.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.75,282.0038146972656,289.6556396484375,287.08843994140625,285.05419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,7.520012559325551e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,301.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.75,282.0038146972656,289.6556396484375,287.08843994140625,285.05419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,7.520012559325551e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,301.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.73291015625,281.9877624511719,289.6556396484375,287.08843994140625,285.05426025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.3734753312049106e-12,1.8995991009043467e-16,-2.37366528342553e-12,3.4003570358737134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.01790384027845e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,301.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.73291015625,281.9877624511719,289.6556396484375,287.08843994140625,285.05426025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.3734753312049106e-12,1.8995991009043467e-16,-2.37366528342553e-12,3.4003570358737134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.01790384027845e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
