time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182580,301.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7197265625,281.9753723144531,289.6556396484375,287.08843994140625,285.0543212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,6.535378815897275e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,301.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7197265625,281.9753723144531,289.6556396484375,287.08843994140625,285.0543212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,6.535378815897275e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,301.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7144775390625,281.970458984375,289.6556396484375,287.08843994140625,285.0543518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,6.282389222178608e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,301.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7101135253906,281.9663391113281,289.6556396484375,287.08843994140625,285.0543518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,6.040785365257761e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,301.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7038269042969,281.96044921875,289.6556396484375,287.08843994140625,285.0544128417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.937611959241693e-12,1.37976119041921e-15,2.936232203556988e-12,-5.272518099203039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.592872867055121e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,301.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7038269042969,281.96044921875,289.6556396484375,287.08843994140625,285.0544128417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.937611959241693e-12,1.37976119041921e-15,2.936232203556988e-12,-5.272518099203039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.592872867055121e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,301.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7005615234375,281.9573669433594,289.6556396484375,287.08843994140625,285.054443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,5.200977284403052e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,301.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7005615234375,281.9573669433594,289.6556396484375,287.08843994140625,285.054443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,5.200977284403052e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,301.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.70001220703125,281.95684814453125,289.6556396484375,287.08843994140625,285.0544738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.827982706956391e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,301.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.70001220703125,281.95684814453125,289.6556396484375,287.08843994140625,285.0544738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.827982706956391e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,301.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.701904296875,281.9586486816406,289.6556396484375,287.08843994140625,285.05450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.480947382035083e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,301.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.701904296875,281.9586486816406,289.6556396484375,287.08843994140625,285.05450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.480947382035083e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,301.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.70367431640625,281.9602966308594,289.6556396484375,287.08843994140625,285.0545349121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,4.304696972212696e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,301.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7059326171875,281.9624328613281,289.6556396484375,287.08843994140625,285.0545654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,4.162376114891231e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,301.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7118225097656,281.96795654296875,289.6556396484375,287.08843994140625,285.0545959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.860655510834477e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,301.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7118225097656,281.96795654296875,289.6556396484375,287.08843994140625,285.0545959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.860655510834477e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,301.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.71929931640625,281.9749755859375,289.6556396484375,287.08843994140625,285.0545959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.6026560223945125e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,301.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.71929931640625,281.9749755859375,289.6556396484375,287.08843994140625,285.0545959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.6026560223945125e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,301.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.72802734375,281.9831848144531,289.6556396484375,287.08843994140625,285.0546264648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.344656533954549e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,301.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.72802734375,281.9831848144531,289.6556396484375,287.08843994140625,285.0546264648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.344656533954549e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,301.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7377624511719,281.9923095703125,289.6556396484375,287.08843994140625,285.0546569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.083241608692333e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,301.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7377624511719,281.9923095703125,289.6556396484375,287.08843994140625,285.0546569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.083241608692333e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,301.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7428894042969,281.99713134765625,289.6556396484375,287.08843994140625,285.0546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,3.001036930072587e-07,-0.0,-2.802596928649634e-45,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,301.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7481689453125,282.0021057128906,289.6556396484375,287.08843994140625,285.0546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.870557125334017e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,301.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7590026855469,282.01226806640625,289.6556396484375,287.08843994140625,285.0547180175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.693168141831848e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,301.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7590026855469,282.01226806640625,289.6556396484375,287.08843994140625,285.0547180175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.693168141831848e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,301.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7699279785156,282.02252197265625,289.6556396484375,287.08843994140625,285.0547180175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.475701705861866e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,301.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7699279785156,282.02252197265625,289.6556396484375,287.08843994140625,285.0547180175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.475701705861866e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,301.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7806701660156,282.0326232910156,289.6556396484375,287.08843994140625,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,2.304461190760776e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,301.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7806701660156,282.0326232910156,289.6556396484375,287.08843994140625,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,2.304461190760776e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,301.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7909851074219,282.04229736328125,289.6556396484375,287.08843994140625,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.131626644086282e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,301.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7909851074219,282.04229736328125,289.6556396484375,287.08843994140625,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.131626644086282e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,301.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.7958374023437,282.046875,289.6556396484375,287.08843994140625,285.0547790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,2.048738849680376e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,301.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8005065917969,282.0512390136719,289.6556396484375,287.08843994140625,285.0547790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.9688113184201939e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,301.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8089904785156,282.0592041015625,289.6556396484375,287.08843994140625,285.0547790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.822846940058298e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,301.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8089904785156,282.0592041015625,289.6556396484375,287.08843994140625,285.0547790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.822846940058298e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,301.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8161315917969,282.06591796875,289.6556396484375,287.08843994140625,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.695782856359074e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,301.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8161315917969,282.06591796875,289.6556396484375,287.08843994140625,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.695782856359074e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,301.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8216552734375,282.07110595703125,289.6556396484375,287.08843994140625,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.5867080094267294e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,301.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.8216552734375,282.07110595703125,289.6556396484375,287.08843994140625,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.5867080094267294e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,301.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8252258300781,282.074462890625,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9932603704679872e-12,1.2414411336490565e-15,2.992018958980492e-12,-3.5911675109329133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5054142465942277e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
