time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185040,301.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8252258300781,282.074462890625,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9932603704679872e-12,1.2414411336490565e-15,2.992018958980492e-12,-3.5911675109329133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5054142465942277e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,301.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-5.116985936533258e-13,301.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-5.388432755548678e-13,302.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-3.9798779506369786e-13,301.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-5.388432755548678e-13,301.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-2.556040448742359e-12,285.3576965332031,294.1499938964844,283.82623291015625,282.07537841796875,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.0489089985347158e-12,1.1031211827580213e-15,3.047805714403995e-12,-1.909817356343657e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.429358036375561e-07,-0.0,-2.0267154052839512e-24,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,301.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8266296386719,282.0757751464844,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9932603704679872e-12,1.2414411336490565e-15,2.992018958980492e-12,-3.5911675109329133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3888249839055788e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,301.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.82550048828125,282.07470703125,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,1.2685922001764993e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,301.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.82550048828125,282.07470703125,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,1.2685922001764993e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,301.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.82159423828125,282.071044921875,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.1722693926685686e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,301.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.82159423828125,282.071044921875,289.6556396484375,287.08843994140625,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,1.1722693926685686e-07,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,301.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8146057128906,282.0644836425781,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.0859659482775896e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,301.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8146057128906,282.0644836425781,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.0859659482775896e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,301.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8042297363281,282.05474853515625,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.009454209111027e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,301.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.8042297363281,282.05474853515625,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,1.009454209111027e-07,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,301.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,2.558492968266629e-13,301.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,2.694216377774339e-13,302.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.9899389753184893e-13,301.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.694216377774339e-13,301.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.7976989746094,282.0486145019531,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2641986213451517e-13,9.231805739377517e-16,2.2549667753717092e-13,-2.617430794674136e-12,0.0,0.0,0.0,0.0,60.0,9.730199934665509e-08,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,301.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,-2.558492968266629e-13,301.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,-2.694216377774339e-13,302.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.9899389753184893e-13,301.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,-2.694216377774339e-13,301.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,-1.2780202243711793e-12,285.3576965332031,294.1499938964844,283.79022216796875,282.04156494140625,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3771677945479417e-13,6.465405133370038e-16,3.370702425942868e-13,7.452698397650281e-13,0.0,0.0,0.0,0.0,60.0,9.381798093954785e-08,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,301.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.772216796875,282.0246887207031,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,8.748754964926776e-08,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,301.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0,301.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0,302.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,301.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0,301.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0,285.3576965332031,294.1499938964844,283.772216796875,282.0246887207031,289.6556396484375,287.08843994140625,285.05487060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.8206831401839105e-13,7.848605701071571e-16,2.812834600657288e-13,-9.360804232444453e-13,0.0,0.0,0.0,0.0,60.0,8.748754964926776e-08,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,301.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,6.089213161475371e-11,301.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.412234632158231e-11,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,4.7360546040486895e-11,301.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,6.412234632158231e-11,301.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,3.0416880125727625e-10,285.3576965332031,294.1499938964844,283.75,282.0038146972656,289.6556396484375,287.08843994140625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.455017076412162e-10,1.887114189956865e-13,6.45313025238181e-10,-1.4798900993540087e-09,0.0,0.0,0.0,-3.6525307223200802e-09,60.0,-2.320856538062799e-07,-0.0,-2.8700317359885874e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,301.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,6.089213161475371e-11,301.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,6.412234632158231e-11,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,4.7360546040486895e-11,301.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,6.412234632158231e-11,301.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,3.0416880125727625e-10,285.3576965332031,294.1499938964844,283.75,282.0038146972656,289.6556396484375,287.08843994140625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.455017076412162e-10,1.887114189956865e-13,6.45313025238181e-10,-1.4798900993540087e-09,0.0,0.0,0.0,-3.6525307223200802e-09,60.0,-2.320856538062799e-07,-0.0,-2.8700317359885874e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,301.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5133485575802297e-08,301.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.5936288733087167e-08,302.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.1770489471985002e-08,301.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.5936288733087167e-08,301.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.559489745290193e-08,285.3576965332031,294.1499938964844,283.7240295410156,281.9794311523437,289.6556396484375,287.08843994140625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6123208013141268e-07,4.5099059903241916e-11,1.611869748785466e-07,-3.689023344577436e-07,0.0,0.0,0.0,-9.081559255719184e-07,60.0,-8.163685561157763e-05,-0.0,-1.7727286796498049e-15,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,301.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.5133485575802297e-08,301.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.5936288733087167e-08,302.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.1770489471985002e-08,301.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.5936288733087167e-08,301.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.559489745290193e-08,285.3576965332031,294.1499938964844,283.7240295410156,281.9794311523437,289.6556396484375,287.08843994140625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6123208013141268e-07,4.5099059903241916e-11,1.611869748785466e-07,-3.689023344577436e-07,0.0,0.0,0.0,-9.081559255719184e-07,60.0,-8.163685561157763e-05,-0.0,-1.7727286796498049e-15,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,301.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.1857694204309162e-07,301.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,1.248672276688012e-07,302.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.22265073199924e-08,301.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,1.248672276688012e-07,301.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,5.9231638260826e-07,285.35760498046875,294.1499938964844,283.6951599121094,281.9523010253906,289.6556396484375,287.0884094238281,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2635235862035188e-06,3.534670334204293e-10,1.2631701338250425e-06,-2.890833911806112e-06,0.0,0.0,0.0,-7.116934284567833e-06,60.0,-0.0005107194301672,-0.0,-1.0883405044152461e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,301.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.1857694204309162e-07,301.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,1.248672276688012e-07,302.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.22265073199924e-08,301.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,1.248672276688012e-07,301.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,5.9231638260826e-07,285.35760498046875,294.1499938964844,283.6951599121094,281.9523010253906,289.6556396484375,287.0884094238281,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2635235862035188e-06,3.534670334204293e-10,1.2631701338250425e-06,-2.890833911806112e-06,0.0,0.0,0.0,-7.116934284567833e-06,60.0,-0.0005107194301672,-0.0,-1.0883405044152461e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,301.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.683562456695654e-07,301.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,2.8259202622393786e-07,302.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.087215165147427e-07,301.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,2.8259202622393786e-07,301.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,1.3404949186224258e-06,285.35760498046875,294.1499938964844,283.6797180175781,281.93780517578125,289.6556396484375,287.0884094238281,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.859096639440395e-06,7.99847021948352e-10,2.8582967388501856e-06,-6.541650691360701e-06,0.0,0.0,0.0,-1.6104226233437657e-05,60.0,-0.0014880135422572,-0.0,-5.574266092114869e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,301.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,5.324817493601586e-07,301.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,5.60728892651241e-07,302.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,4.141524811984709e-07,301.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,5.60728892651241e-07,301.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,2.6598565909807803e-06,285.35760498046875,294.1499938964844,283.6636047363281,281.92266845703125,289.6556396484375,287.0884094238281,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.673296072927769e-06,1.587123432678083e-09,5.671708549925825e-06,-1.298046117881313e-05,0.0,0.0,0.0,-3.195555473212153e-05,60.0,-0.0032630197238177,-0.0,-2.194692995047265e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,301.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,1.5788125438120917e-06,301.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.662565637161606e-06,302.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.227965299221978e-06,301.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.662565637161606e-06,301.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.88649504102068e-06,285.357666015625,294.1499938964844,283.6295471191406,281.89068603515625,289.65557861328125,287.0885009765625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6821488316054456e-05,4.705858813736086e-09,1.6816782590467483e-05,-3.848736378131434e-05,0.0,0.0,0.0,-9.474912076257168e-05,60.0,-0.0109993740916252,-0.0,-1.9294139202985505e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,301.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,1.5788125438120917e-06,301.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.662565637161606e-06,302.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.227965299221978e-06,301.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.662565637161606e-06,301.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.88649504102068e-06,285.357666015625,294.1499938964844,283.6295471191406,281.89068603515625,289.65557861328125,287.0885009765625,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6821488316054456e-05,4.705858813736086e-09,1.6816782590467483e-05,-3.848736378131434e-05,0.0,0.0,0.0,-9.474912076257168e-05,60.0,-0.0109993740916252,-0.0,-1.9294139202985505e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,301.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,3.3518865620862925e-06,301.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,3.529698005877435e-06,302.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,2.6070229068864137e-06,301.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,3.529698005877435e-06,301.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.674336635915097e-05,285.35772705078125,294.1499938964844,283.5932006835937,281.8565673828125,289.6554260253906,287.0887145996094,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5713652323465794e-05,9.99093696663067e-09,3.570366243366152e-05,-8.171181252691895e-05,0.0,0.0,0.0,-0.0002011614415096,60.0,-0.0262759122997522,-0.0,-8.696468545288383e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,301.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,3.3518865620862925e-06,301.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,3.529698005877435e-06,302.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,2.6070229068864137e-06,301.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,3.529698005877435e-06,301.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.674336635915097e-05,285.35772705078125,294.1499938964844,283.5932006835937,281.8565673828125,289.6554260253906,287.0887145996094,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5713652323465794e-05,9.99093696663067e-09,3.570366243366152e-05,-8.171181252691895e-05,0.0,0.0,0.0,-0.0002011614415096,60.0,-0.0262759122997522,-0.0,-8.696468545288383e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,301.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,5.626328402286163e-06,301.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.924794550082879e-06,302.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,4.376033302833093e-06,301.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,5.924794550082879e-06,301.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,2.81046759482706e-05,285.3583984375,294.1499938964844,283.5548095703125,281.82049560546875,289.6547241210937,287.0895690917969,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.994768434902653e-05,1.6770428601375897e-08,5.993091326672584e-05,-0.0001371583639411,0.0,0.0,0.0,-0.0003376624954398,60.0,-0.0485043376684188,-0.0,-2.45027304002221e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,301.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,5.626328402286163e-06,301.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.924794550082879e-06,302.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,4.376033302833093e-06,301.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,5.924794550082879e-06,301.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,2.81046759482706e-05,285.3583984375,294.1499938964844,283.5548095703125,281.82049560546875,289.6547241210937,287.0895690917969,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.994768434902653e-05,1.6770428601375897e-08,5.993091326672584e-05,-0.0001371583639411,0.0,0.0,0.0,-0.0003376624954398,60.0,-0.0485043376684188,-0.0,-2.45027304002221e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,301.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,8.463361155008897e-06,301.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,8.912325938581489e-06,302.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,6.582613877981203e-06,301.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,8.912325938581489e-06,301.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,4.2276238673366606e-05,285.3592834472656,294.1499938964844,283.5145263671875,281.7826538085937,289.6533508300781,287.09100341796875,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.017588308779524e-05,2.5226798427979705e-08,9.015065734274684e-05,-0.0002063194988295,0.0,0.0,0.0,-0.0005079264519736,60.0,-0.085618570446968,-0.0,-5.544342207564057e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,301.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,8.463361155008897e-06,301.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,8.912325938581489e-06,302.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,6.582613877981203e-06,301.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,8.912325938581489e-06,301.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,4.2276238673366606e-05,285.3592834472656,294.1499938964844,283.5145263671875,281.7826538085937,289.6533508300781,287.09100341796875,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.017588308779524e-05,2.5226798427979705e-08,9.015065734274684e-05,-0.0002063194988295,0.0,0.0,0.0,-0.0005079264519736,60.0,-0.085618570446968,-0.0,-5.544342207564057e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,301.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,1.103351496567484e-05,301.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,1.1618823009484912e-05,302.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,8.581622751080431e-06,301.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,1.1618823009484912e-05,301.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,5.511469498742372e-05,285.3605041503906,294.1499938964844,283.4937438964844,281.7631530761719,289.6517639160156,287.0921325683594,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000117560273793,3.2887619738630753e-08,0.0001175273864646,-0.0002689742250367,0.0,0.0,0.0,-0.0006621723878197,60.0,-0.1051019132137298,-0.0,-9.423063440650026e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,301.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,1.4906720025464892e-05,301.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,1.569749292684719e-05,302.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,1.159411567641655e-05,301.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,1.569749292684719e-05,301.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.446215022355318e-05,285.3624267578125,294.1499938964844,283.4725952148437,281.7432861328125,289.64892578125,287.09326171875,285.054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001588283630553,4.443242929141889e-08,0.0001587839360581,-0.0003633945307228,0.0,0.0,0.0,-0.0008946200832724,60.0,-0.1363369971513748,-0.0,-1.720000142313438e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,301.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,2.7720958314603195e-05,301.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,2.919150392699521e-05,302.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,2.156074515369255e-05,301.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,2.919150392699521e-05,301.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001384719362249,285.3686828613281,294.1499938964844,283.42919921875,281.7025451660156,289.6343688964844,287.0897827148437,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002953616494778,8.262782102974597e-08,0.0002952790237031,-0.0006757787195965,0.0,0.0,0.0,-0.0016636615619063,60.0,-0.2507570087909698,-0.0,-5.948134873534627e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,301.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,2.7720958314603195e-05,301.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,2.919150392699521e-05,302.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,2.156074515369255e-05,301.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,2.919150392699521e-05,301.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001384719362249,285.3686828613281,294.1499938964844,283.42919921875,281.7025451660156,289.6343688964844,287.0897827148437,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002953616494778,8.262782102974597e-08,0.0002952790237031,-0.0006757787195965,0.0,0.0,0.0,-0.0016636615619063,60.0,-0.2507570087909698,-0.0,-5.948134873534627e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,301.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,3.849149288726039e-05,301.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,4.053339580423199e-05,302.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,2.993782800331246e-05,301.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.053339580423199e-05,301.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0001922729861689,285.3739013671875,294.1499938964844,283.38458251953125,281.6606140136719,289.5966796875,287.06085205078125,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005414861952885,1.4416066562716878e-07,0.0005413420149125,-0.0011528609320521,0.0,0.0,0.0,-0.0030299238860607,60.0,-0.4566138982772827,-0.0,-1.1468162419703276e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,301.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,3.849149288726039e-05,301.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,4.053339580423199e-05,302.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,2.993782800331246e-05,301.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.053339580423199e-05,301.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0001922729861689,285.3739013671875,294.1499938964844,283.38458251953125,281.6606140136719,289.5966796875,287.06085205078125,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005414861952885,1.4416066562716878e-07,0.0005413420149125,-0.0011528609320521,0.0,0.0,0.0,-0.0030299238860607,60.0,-0.4566138982772827,-0.0,-1.1468162419703276e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,301.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.014865645440295e-05,301.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.4930874183774e-05,302.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.011562411207706e-05,301.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.4930874183774e-05,301.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000450311199529,285.3821716308594,294.1499938964844,283.3388977050781,281.6177062988281,289.51953125,287.0138854980469,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003930059319827,1.5224365768062853e-07,0.0003928536898456,-0.0013963415985926,0.0,0.0,0.0,-0.0023219538852572,60.0,-0.6054644584655762,-0.0,-6.290465393021806e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
