time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187320,301.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.014865645440295e-05,301.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.4930874183774e-05,302.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.011562411207706e-05,301.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.4930874183774e-05,301.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000450311199529,285.3821716308594,294.1499938964844,283.3388977050781,281.6177062988281,289.51953125,287.0138854980469,285.0549011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003930059319827,1.5224365768062853e-07,0.0003928536898456,-0.0013963415985926,0.0,0.0,0.0,-0.0023219538852572,60.0,-0.6054644584655762,-0.0,-6.290465393021806e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,301.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,4.186003570794128e-05,301.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,4.408063614391722e-05,302.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,3.255780757172033e-05,301.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,4.408063614391722e-05,301.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0002090995549224,285.38006591796875,294.1499938964844,283.2923889160156,281.57403564453125,289.4374084472656,286.9588317871094,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008185388869605,2.0822716351176498e-07,0.0008183306781575,-0.0016287924954667,0.0,0.0,0.0,-0.0045536332763731,60.0,-0.8365919589996338,-0.0,-1.3563239420477656e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,301.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,4.186003570794128e-05,301.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,4.408063614391722e-05,302.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,3.255780757172033e-05,301.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,4.408063614391722e-05,301.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0002090995549224,285.38006591796875,294.1499938964844,283.2923889160156,281.57403564453125,289.4374084472656,286.9588317871094,285.0548400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008185388869605,2.0822716351176498e-07,0.0008183306781575,-0.0016287924954667,0.0,0.0,0.0,-0.0045536332763731,60.0,-0.8365919589996338,-0.0,-1.3563239420477656e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,301.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.002785373013467e-05,301.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.48036613408476e-05,302.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.002166239544749e-05,301.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.48036613408476e-05,301.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004497077607084,285.3805847167969,294.1499938964844,283.2688903808594,281.5519714355469,289.4149169921875,286.92877197265625,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007898884359747,2.077783989307136e-07,0.0007896806928329,-0.0016521684592589,0.0,0.0,0.0,-0.0044292784295976,60.0,-0.7064102292060852,-0.0,-6.273616293128725e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,301.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,8.015616185730323e-05,301.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,8.440830424660817e-05,302.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,6.234368629520759e-05,301.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,8.440830424660817e-05,301.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004003966460004,285.3949890136719,294.1499938964844,283.2452697753906,281.52978515625,289.3683776855469,286.90216064453125,285.0548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008675894350744,2.2286343437372125e-07,0.0008673665579408,-0.0017517640953883,0.0,0.0,0.0,-0.0048461640253663,60.0,-0.8782858848571777,-0.0,-4.973223965976104e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,301.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.02293249964714e-05,301.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.50158209889196e-05,302.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.017836469458416e-05,301.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.50158209889196e-05,301.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0004507141420617,285.39385986328125,294.1499938964844,283.19775390625,281.4851379394531,289.2803649902344,286.8197326660156,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009613897418603,3.018556640199677e-07,0.0009610878769308,-0.0025863689370453,0.0,0.0,0.0,-0.00548174418509,60.0,-1.0884792804718018,-0.0,-6.301726074298132e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,301.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.02293249964714e-05,301.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.50158209889196e-05,302.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.017836469458416e-05,301.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.50158209889196e-05,301.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0004507141420617,285.39385986328125,294.1499938964844,283.19775390625,281.4851379394531,289.2803649902344,286.8197326660156,285.05474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009613897418603,3.018556640199677e-07,0.0009610878769308,-0.0025863689370453,0.0,0.0,0.0,-0.00548174418509,60.0,-1.0884792804718018,-0.0,-6.301726074298132e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,301.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.058314026333392e-05,301.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.53884155023843e-05,302.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.04535559634678e-05,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.53884155023843e-05,301.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004524815594777,285.39178466796875,294.1499938964844,283.1499938964844,281.4403076171875,289.1761474609375,286.674560546875,285.0546569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009651602595113,4.004474760677113e-07,0.0009647597908042,-0.0037413495592772,0.0,0.0,0.0,-0.0057002371177077,60.0,-1.226039171218872,-0.0,-6.351244508095989e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,301.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.058314026333392e-05,301.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.53884155023843e-05,302.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.04535559634678e-05,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.53884155023843e-05,301.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004524815594777,285.39178466796875,294.1499938964844,283.1499938964844,281.4403076171875,289.1761474609375,286.674560546875,285.0546569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009651602595113,4.004474760677113e-07,0.0009647597908042,-0.0037413495592772,0.0,0.0,0.0,-0.0057002371177077,60.0,-1.226039171218872,-0.0,-6.351244508095989e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,301.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.09261143533513e-05,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.574957221047951e-05,302.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.0720307121519e-05,301.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.574957221047951e-05,301.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0004541947564575,285.3896484375,294.1499938964844,283.1022644042969,281.3954467773437,289.07257080078125,286.46197509765625,285.0545349121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009688138379715,4.96015161388641e-07,0.0009683178504928,-0.0048608900979161,0.0,0.0,0.0,-0.0059120217338204,60.0,-1.2735542058944702,-0.0,-6.39942854263609e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,301.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.09261143533513e-05,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.574957221047951e-05,302.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.0720307121519e-05,301.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.574957221047951e-05,301.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0004541947564575,285.3896484375,294.1499938964844,283.1022644042969,281.3954467773437,289.07257080078125,286.46197509765625,285.0545349121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009688138379715,4.96015161388641e-07,0.0009683178504928,-0.0048608900979161,0.0,0.0,0.0,-0.0059120217338204,60.0,-1.2735542058944702,-0.0,-6.39942854263609e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,301.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.100908937398344e-05,301.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.583695646142588e-05,302.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.078485214151442e-05,301.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.583695646142588e-05,301.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0004546092532109,285.3875427246094,294.1499938964844,283.0547180175781,281.3507995605469,288.9698486328125,286.2276916503906,285.05438232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009696987108327,5.191359377931803e-07,0.000969179556705,-0.005131737794727,0.0,0.0,0.0,-0.0059632640331983,60.0,-1.3100944757461548,-0.0,-6.411113417925662e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,301.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.100908937398344e-05,301.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.583695646142588e-05,302.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.078485214151442e-05,301.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.583695646142588e-05,301.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0004546092532109,285.3875427246094,294.1499938964844,283.0547180175781,281.3507995605469,288.9698486328125,286.2276916503906,285.05438232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009696987108327,5.191359377931803e-07,0.000969179556705,-0.005131737794727,0.0,0.0,0.0,-0.0059632640331983,60.0,-1.3100944757461548,-0.0,-6.411113417925662e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,301.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.098440204979852e-05,301.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.58109594648704e-05,302.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,7.076564361341298e-05,301.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.58109594648704e-05,301.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004544859402813,285.386474609375,294.1499938964844,283.0310974121094,281.32861328125,288.9188232421875,286.1151733398437,285.0542907714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009694363106973,5.122552124703361e-07,0.0009689240250736,-0.0050511336885392,0.0,0.0,0.0,-0.0059480192139744,60.0,-1.3266074657440186,-0.0,-6.407634600691381e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,301.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,9.089452942134812e-05,301.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.57163138082251e-05,302.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.069574348861352e-05,301.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.57163138082251e-05,301.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0004540369845926,285.3853759765625,294.1499938964844,283.0075988769531,281.3065490722656,288.8680419921875,286.01055908203125,285.0541687011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009684789692983,4.872105705544527e-07,0.0009679917711764,-0.0047577465884387,0.0,0.0,0.0,-0.0058925193734467,60.0,-1.3421753644943235,-0.0,-6.394981966195702e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,301.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.088160732062532e-05,301.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.570270776748656e-05,302.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.068569539114833e-05,301.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.570270776748656e-05,301.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004539724322967,285.3832397460937,294.1499938964844,282.9610900878906,281.2628479003906,288.7671813964844,285.82012939453125,285.053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683396783657,4.836072662328661e-07,0.0009678560891188,-0.0047155367210507,0.0,0.0,0.0,-0.00588452629745,60.0,-1.372178554534912,-0.0,-6.393162266249419e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,301.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.088160732062532e-05,301.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.570270776748656e-05,302.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.068569539114833e-05,301.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.570270776748656e-05,301.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004539724322967,285.3832397460937,294.1499938964844,282.9610900878906,281.2628479003906,288.7671813964844,285.82012939453125,285.053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683396783657,4.836072662328661e-07,0.0009678560891188,-0.0047155367210507,0.0,0.0,0.0,-0.00588452629745,60.0,-1.372178554534912,-0.0,-6.393162266249419e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,301.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.13962721824646e-05,301.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.624467202229424e-05,302.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.108598947525024e-05,301.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,9.624467202229424e-05,301.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004565432900562,285.3810729980469,294.1499938964844,282.9154357910156,281.219970703125,288.6669616699219,285.5897521972656,285.0536804199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009738220833241,6.27019005605689e-07,0.0009731950704008,-0.0063955225050449,0.0,0.0,0.0,-0.0062023350037634,60.0,-1.4069647789001465,-0.0,-6.465775470587688e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,301.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.13962721824646e-05,301.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.624467202229424e-05,302.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.108598947525024e-05,301.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,9.624467202229424e-05,301.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004565432900562,285.3810729980469,294.1499938964844,282.9154357910156,281.219970703125,288.6669616699219,285.5897521972656,285.0536804199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009738220833241,6.27019005605689e-07,0.0009731950704008,-0.0063955225050449,0.0,0.0,0.0,-0.0062023350037634,60.0,-1.4069647789001465,-0.0,-6.465775470587688e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.21199462027289e-05,301.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.70067412708886e-05,302.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.164884300436825e-05,301.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.70067412708886e-05,301.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004601581895258,285.3788452148437,294.1499938964844,282.87078857421875,281.17803955078125,288.56695556640625,285.2826843261719,285.0533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815326193347,8.286742740892805e-07,0.0009807038586586,-0.0087577030062675,0.0,0.0,0.0,-0.0066492231562733,60.0,-1.4463790655136108,-0.0,-6.568571819798309e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.21199462027289e-05,301.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.70067412708886e-05,302.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.164884300436825e-05,301.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.70067412708886e-05,301.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004601581895258,285.3788452148437,294.1499938964844,282.87078857421875,281.17803955078125,288.56695556640625,285.2826843261719,285.0533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815326193347,8.286742740892805e-07,0.0009807038586586,-0.0087577030062675,0.0,0.0,0.0,-0.0066492231562733,60.0,-1.4463790655136108,-0.0,-6.568571819798309e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,301.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.266983397537842e-05,301.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.758579835761338e-05,302.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,7.207653834484518e-05,301.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.758579835761338e-05,301.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004629050090443,285.3766174316406,294.1499938964844,282.8274230957031,281.13726806640625,288.4672241210937,284.9289245605469,285.05303955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009873929666355,9.8190412245458e-07,0.0009864111198112,-0.0105525339022278,0.0,0.0,0.0,-0.0069888029247522,60.0,-1.4858965873718262,-0.0,-6.6472239268478e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,301.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.266983397537842e-05,301.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.758579835761338e-05,302.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,7.207653834484518e-05,301.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.758579835761338e-05,301.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004629050090443,285.3766174316406,294.1499938964844,282.8274230957031,281.13726806640625,288.4672241210937,284.9289245605469,285.05303955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009873929666355,9.8190412245458e-07,0.0009864111198112,-0.0105525339022278,0.0,0.0,0.0,-0.0069888029247522,60.0,-1.4858965873718262,-0.0,-6.6472239268478e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,301.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.263174433726816e-05,301.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,9.7545693279244e-05,302.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.204691064544022e-05,301.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.7545693279244e-05,301.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004627147573046,285.3755187988281,294.1499938964844,282.8062438964844,281.1174011230469,288.4176940917969,284.7615966796875,285.0528564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869881905615,9.712899782243769e-07,0.0009860169375315,-0.0104282088577747,0.0,0.0,0.0,-0.0069652865640819,60.0,-1.5025522708892822,-0.0,-6.641760563752541e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,301.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.255040640709922e-05,301.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.746003343025222e-05,302.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.19836461939849e-05,301.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.746003343025222e-05,301.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004623084387276,285.3743896484375,294.1499938964844,282.78546142578125,281.0978698730469,288.368408203125,284.60809326171875,285.0526733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861220605671,9.486225849286712e-07,0.0009851735085248,-0.0101627027615904,0.0,0.0,0.0,-0.0069150561466813,60.0,-1.517255783081055,-0.0,-6.630100557458718e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,301.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.224667883245274e-05,301.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.714019688544796e-05,302.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.17474176781252e-05,301.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.714019688544796e-05,301.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004607912851497,285.37213134765625,294.1499938964844,282.7452087402344,281.06005859375,288.2709045410156,284.3529968261719,285.05224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828860638663,8.639848374514258e-07,0.0009820220293477,-0.00917131267488,0.0,0.0,0.0,-0.006727491505444,60.0,-1.541862726211548,-0.0,-6.586654421880668e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,301.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.224667883245274e-05,301.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.714019688544796e-05,302.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.17474176781252e-05,301.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.714019688544796e-05,301.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004607912851497,285.37213134765625,294.1499938964844,282.7452087402344,281.06005859375,288.2709045410156,284.3529968261719,285.05224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828860638663,8.639848374514258e-07,0.0009820220293477,-0.00917131267488,0.0,0.0,0.0,-0.006727491505444,60.0,-1.541862726211548,-0.0,-6.586654421880668e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,301.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.197668259730564e-05,301.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.68558742897585e-05,302.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,7.153741898946464e-05,301.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.68558742897585e-05,301.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0004594425845425,285.369873046875,294.1499938964844,282.706787109375,281.0239562988281,288.17462158203125,284.1473083496094,285.0517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000980008742772,7.88745012414438e-07,0.0009792199125513,-0.0082899816334247,0.0,0.0,0.0,-0.0065607503056526,60.0,-1.5636975765228271,-0.0,-6.548152242658034e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,301.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.197668259730564e-05,301.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.68558742897585e-05,302.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,7.153741898946464e-05,301.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.68558742897585e-05,301.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0004594425845425,285.369873046875,294.1499938964844,282.706787109375,281.0239562988281,288.17462158203125,284.1473083496094,285.0517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000980008742772,7.88745012414438e-07,0.0009792199125513,-0.0082899816334247,0.0,0.0,0.0,-0.0065607503056526,60.0,-1.5636975765228271,-0.0,-6.548152242658034e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,301.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.194236918119714e-05,301.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.681974188424648e-05,302.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.151073077693582e-05,301.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.681974188424648e-05,301.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004592711920849,285.3676147460937,294.1499938964844,282.6704406738281,280.9898376464844,288.0794982910156,283.9726867675781,285.05126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796420345082,7.791813914082013e-07,0.0009788628667593,-0.0081779556348919,0.0,0.0,0.0,-0.0065395515412092,60.0,-1.5859733819961548,-0.0,-6.543266550806949e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,301.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.194236918119714e-05,301.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.681974188424648e-05,302.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.151073077693582e-05,301.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.681974188424648e-05,301.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004592711920849,285.3676147460937,294.1499938964844,282.6704406738281,280.9898376464844,288.0794982910156,283.9726867675781,285.05126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796420345082,7.791813914082013e-07,0.0009788628667593,-0.0081779556348919,0.0,0.0,0.0,-0.0065395515412092,60.0,-1.5859733819961548,-0.0,-6.543266550806949e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,301.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.211642463924365e-05,301.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.700303053250536e-05,302.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,7.164610724430531e-05,301.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.700303053250536e-05,301.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004601406108122,285.3653564453125,294.1499938964844,282.63641357421875,280.95782470703125,287.9853515625,283.80877685546875,285.0507202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981496181339,8.276812764052011e-07,0.0009806684684008,-0.0087460707873106,0.0,0.0,0.0,-0.0066470303572714,60.0,-1.6105656623840332,-0.0,-6.568063071199505e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,301.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.211642463924365e-05,301.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.700303053250536e-05,302.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,7.164610724430531e-05,301.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.700303053250536e-05,301.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004601406108122,285.3653564453125,294.1499938964844,282.63641357421875,280.95782470703125,287.9853515625,283.80877685546875,285.0507202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981496181339,8.276812764052011e-07,0.0009806684684008,-0.0087460707873106,0.0,0.0,0.0,-0.0066470303572714,60.0,-1.6105656623840332,-0.0,-6.568063071199505e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,301.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.2240959929768e-05,301.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.71341723925434e-05,302.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.174296479206532e-05,301.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.71341723925434e-05,301.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004607626760844,285.3641967773437,294.1499938964844,282.62030029296875,280.9427185058594,287.9386291503906,283.7279052734375,285.0504455566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828229667618,8.623817961961322e-07,0.0009819605620577,-0.0091525372117757,0.0,0.0,0.0,-0.0067239296622574,60.0,-1.623289704322815,-0.0,-6.585833034478128e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,301.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.236542246071622e-05,301.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.72652414930053e-05,302.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,7.183977140812203e-05,301.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.72652414930053e-05,301.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004613844212144,285.3630676269531,294.1499938964844,282.6048278808594,280.9281921386719,287.8921203613281,283.6478881835937,285.0501403808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009841491701081,8.970645808403788e-07,0.0009832520736381,-0.0095587922260165,0.0,0.0,0.0,-0.0068007907830178,60.0,-1.6359140872955322,-0.0,-6.603617919154203e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,301.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.255718032363802e-05,301.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.746717114467174e-05,302.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.198892126325518e-05,301.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.746717114467174e-05,301.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004623422864824,285.3607788085937,294.1499938964844,282.5759582519531,280.90106201171875,287.7997131347656,283.4934387207031,285.0495300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861924918368,9.504980766905646e-07,0.0009852420771494,-0.010184671729803,0.0,0.0,0.0,-0.0069192061200737,60.0,-1.6597914695739746,-0.0,-6.631064763951144e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,301.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.255718032363802e-05,301.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.746717114467174e-05,302.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.198892126325518e-05,301.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.746717114467174e-05,301.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004623422864824,285.3607788085937,294.1499938964844,282.5759582519531,280.90106201171875,287.7997131347656,283.4934387207031,285.0495300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861924918368,9.504980766905646e-07,0.0009852420771494,-0.010184671729803,0.0,0.0,0.0,-0.0069192061200737,60.0,-1.6597914695739746,-0.0,-6.631064763951144e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,301.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.263173706131056e-05,301.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.754567872732878e-05,302.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.20469033694826e-05,301.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.754567872732878e-05,301.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0004627146990969,285.35845947265625,294.1499938964844,282.54998779296875,280.8766784667969,287.7083435058594,283.3524169921875,285.04888916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869871428236,9.712708788356397e-07,0.0009860158897936,-0.0104279862716794,0.0,0.0,0.0,-0.0069652423262596,60.0,-1.6803332567214966,-0.0,-6.64175061615424e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
