time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189600,301.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.263173706131056e-05,301.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.754567872732878e-05,302.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.20469033694826e-05,301.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.754567872732878e-05,301.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0004627146990969,285.35845947265625,294.1499938964844,282.54998779296875,280.8766784667969,287.7083435058594,283.3524169921875,285.04888916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869871428236,9.712708788356397e-07,0.0009860158897936,-0.0104279862716794,0.0,0.0,0.0,-0.0069652423262596,60.0,-1.6803332567214966,-0.0,-6.64175061615424e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,301.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.256674093194306e-05,301.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.747723379405215e-05,302.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.199635729193687e-05,301.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.747723379405215e-05,301.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004623900458682,285.3561706542969,294.1499938964844,282.52618408203125,280.85565185546875,287.6181640625,283.2297058105469,285.0481872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009862950537353,9.53158121319575e-07,0.0009853418450802,-0.0102158281952142,0.0,0.0,0.0,-0.0069251051172614,60.0,-1.6969077587127686,-0.0,-6.632432558717484e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,301.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.256674093194306e-05,301.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.747723379405215e-05,302.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.199635729193687e-05,301.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.747723379405215e-05,301.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004623900458682,285.3561706542969,294.1499938964844,282.52618408203125,280.85565185546875,287.6181640625,283.2297058105469,285.0481872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009862950537353,9.53158121319575e-07,0.0009853418450802,-0.0102158281952142,0.0,0.0,0.0,-0.0069251051172614,60.0,-1.6969077587127686,-0.0,-6.632432558717484e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,301.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.238981147063896e-05,301.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.729091834742576e-05,302.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,7.185873982962221e-05,301.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.729091834742576e-05,301.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004615062498487,285.3538513183594,294.1499938964844,282.5036315917969,280.83837890625,287.5291748046875,283.1255187988281,285.0474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000984409940429,9.038527650773176e-07,0.0009835060918703,-0.0096383029595017,0.0,0.0,0.0,-0.0068158404901623,60.0,-1.7102190256118774,-0.0,-6.607101710187635e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,301.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.238981147063896e-05,301.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.729091834742576e-05,302.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,7.185873982962221e-05,301.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.729091834742576e-05,301.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004615062498487,285.3538513183594,294.1499938964844,282.5036315917969,280.83837890625,287.5291748046875,283.1255187988281,285.0474853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000984409940429,9.038527650773176e-07,0.0009835060918703,-0.0096383029595017,0.0,0.0,0.0,-0.0068158404901623,60.0,-1.7102190256118774,-0.0,-6.607101710187635e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,301.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.22769759199582e-05,301.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.717209468362852e-05,302.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.177097722887993e-05,301.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.717209468362852e-05,301.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004609425959642,285.3526916503906,294.1499938964844,282.4927673339844,280.8310546875,287.4852600097656,283.0810241699219,285.0470886230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832081850618,8.72408463692409e-07,0.00098233576864,-0.0092699825763702,0.0,0.0,0.0,-0.0067461589351296,60.0,-1.7157527208328247,-0.0,-6.590972390085882e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,301.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.215768659487368e-05,301.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.704648255137728e-05,302.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.167820149334148e-05,301.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.704648255137728e-05,301.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0004603467532433,285.3515319824219,294.1499938964844,282.4822082519531,280.8246154785156,287.4416809082031,283.041015625,285.0467224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819366969168,8.391679671149177e-07,0.000981097575277,-0.0088806189596652,0.0,0.0,0.0,-0.0066724927164614,60.0,-1.7208244800567627,-0.0,-6.573942812337918e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,301.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.19667145353742e-05,301.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.684537508292124e-05,302.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.152966281864792e-05,301.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.684537508292124e-05,301.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0004593927878886,285.3492431640625,294.1499938964844,282.4618835449219,280.8140869140625,287.3554382324219,282.9701843261719,285.0459289550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799016406759,7.859489414840937e-07,0.0009791157208383,-0.0082572288811206,0.0,0.0,0.0,-0.0065545528195798,60.0,-1.7304939031600952,-0.0,-6.546724051759156e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,301.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.19667145353742e-05,301.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.684537508292124e-05,302.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.152966281864792e-05,301.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.684537508292124e-05,301.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0004593927878886,285.3492431640625,294.1499938964844,282.4618835449219,280.8140869140625,287.3554382324219,282.9701843261719,285.0459289550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799016406759,7.859489414840937e-07,0.0009791157208383,-0.0082572288811206,0.0,0.0,0.0,-0.0065545528195798,60.0,-1.7304939031600952,-0.0,-6.546724051759156e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,301.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.194487938657404e-05,301.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.682238305686042e-05,302.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.151268073357642e-05,301.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.682238305686042e-05,301.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.000459283706732,285.346923828125,294.1499938964844,282.4425048828125,280.8065795898437,287.2705383300781,282.9086303710937,285.0451354980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796682279556,7.798616934451275e-07,0.0009788883617147,-0.0081859240308403,0.0,0.0,0.0,-0.0065410593524575,60.0,-1.7413846254348757,-0.0,-6.543614006204734e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,301.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.194487938657404e-05,301.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.682238305686042e-05,302.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.151268073357642e-05,301.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.682238305686042e-05,301.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.000459283706732,285.346923828125,294.1499938964844,282.4425048828125,280.8065795898437,287.2705383300781,282.9086303710937,285.0451354980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796682279556,7.798616934451275e-07,0.0009788883617147,-0.0081859240308403,0.0,0.0,0.0,-0.0065410593524575,60.0,-1.7413846254348757,-0.0,-6.543614006204734e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,301.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.215330646838991e-05,301.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,9.704186959424987e-05,301.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,7.167478906922042e-05,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.704186959424987e-05,301.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.000460324838059,285.3446044921875,294.1499938964844,282.424072265625,280.8018798828125,287.1866760253906,282.8488464355469,285.0442810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009818882681429,8.379398650504299e-07,0.0009810503106564,-0.0088662346825003,0.0,0.0,0.0,-0.0066697634756565,60.0,-1.75538170337677,-0.0,-6.573313982016772e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,301.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.215330646838991e-05,301.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,9.704186959424987e-05,301.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,7.167478906922042e-05,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.704186959424987e-05,301.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.000460324838059,285.3446044921875,294.1499938964844,282.424072265625,280.8018798828125,287.1866760253906,282.8488464355469,285.0442810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009818882681429,8.379398650504299e-07,0.0009810503106564,-0.0088662346825003,0.0,0.0,0.0,-0.0066697634756565,60.0,-1.75538170337677,-0.0,-6.573313982016772e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,301.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.24637570278719e-05,301.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.736878564581276e-05,301.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.191625627456233e-05,301.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.736878564581276e-05,301.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.000461875606561,285.34228515625,294.1499938964844,282.406494140625,280.7996826171875,287.1036682128906,282.7883605957031,285.0434265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009851958602666,9.244475904779392e-07,0.000984271406196,-0.0098795378580689,0.0,0.0,0.0,-0.0068614725023508,60.0,-1.771715760231018,-0.0,-6.617676717723954e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,301.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.24637570278719e-05,301.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.736878564581276e-05,301.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.191625627456233e-05,301.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.736878564581276e-05,301.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.000461875606561,285.34228515625,294.1499938964844,282.406494140625,280.7996826171875,287.1036682128906,282.7883605957031,285.0434265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009851958602666,9.244475904779392e-07,0.000984271406196,-0.0098795378580689,0.0,0.0,0.0,-0.0068614725023508,60.0,-1.771715760231018,-0.0,-6.617676717723954e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,301.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.25870263017714e-05,301.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.74985960056074e-05,301.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.201213156804442e-05,301.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.74985960056074e-05,301.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.000462491356302,285.34112548828125,294.1499938964844,282.3979797363281,280.7994689941406,287.0625,282.7583312988281,285.04296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009865096071735,9.587969316271483e-07,0.0009855508105829,-0.010281877592206,0.0,0.0,0.0,-0.0069375960156321,60.0,-1.7799363136291504,-0.0,-6.635332994164855e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,301.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.265259723179042e-05,301.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.7567644843366e-05,301.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.206312875496224e-05,301.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.7567644843366e-05,301.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.00046281889081,285.3399658203125,294.1499938964844,282.3896484375,280.7998046875,287.0215759277344,282.7292785644531,285.04254150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009872085647657,9.770683391252533e-07,0.0009862314909696,-0.0104958927258849,0.0,0.0,0.0,-0.0069780889898538,60.0,-1.7874345779418943,-0.0,-6.644734185101697e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,301.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.243937529390678e-05,301.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.734311606734992e-05,301.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.189729512901977e-05,301.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.734311606734992e-05,301.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004617538361344,285.3376159667969,294.1499938964844,282.3734741210937,280.802001953125,286.9406433105469,282.6769104003906,285.0415954589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000984939164482,9.176521302833862e-07,0.0009840215789154,-0.0097999377176165,0.0,0.0,0.0,-0.006846428848803,60.0,-1.798295974731445,-0.0,-6.614185821263163e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,301.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.243937529390678e-05,301.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.734311606734992e-05,301.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.189729512901977e-05,301.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.734311606734992e-05,301.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004617538361344,285.3376159667969,294.1499938964844,282.3734741210937,280.802001953125,286.9406433105469,282.6769104003906,285.0415954589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000984939164482,9.176521302833862e-07,0.0009840215789154,-0.0097999377176165,0.0,0.0,0.0,-0.006846428848803,60.0,-1.798295974731445,-0.0,-6.614185821263163e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.178237814921886e-05,301.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.665125980973244e-05,301.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.138629007386044e-05,301.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.665125980973244e-05,301.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004584719717968,285.3352966308594,294.1499938964844,282.35791015625,280.8059997558594,286.861328125,282.6384582519531,285.0406799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009779387619346,7.345711878770089e-07,0.0009772041812539,-0.0076553956605494,0.0,0.0,0.0,-0.0064407032914459,60.0,-1.7993782758712769,-0.0,-6.520500051010458e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.178237814921886e-05,301.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.665125980973244e-05,301.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.138629007386044e-05,301.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.665125980973244e-05,301.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004584719717968,285.3352966308594,294.1499938964844,282.35791015625,280.8059997558594,286.861328125,282.6384582519531,285.0406799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009779387619346,7.345711878770089e-07,0.0009772041812539,-0.0076553956605494,0.0,0.0,0.0,-0.0064407032914459,60.0,-1.7993782758712769,-0.0,-6.520500051010458e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,301.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.113063424592838e-05,301.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.596494783181696e-05,301.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.087938138283789e-05,301.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.596494783181696e-05,301.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004552164173219,285.3330078125,294.1499938964844,282.3428649902344,280.8116149902344,286.7835998535156,282.612060546875,285.0397033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009709941223263,5.529581699192931e-07,0.0009704412077553,-0.0055279452353715,0.0,0.0,0.0,-0.0060382285155355,60.0,-1.7968634366989136,-0.0,-6.428224708088237e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,301.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.113063424592838e-05,301.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.596494783181696e-05,301.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.087938138283789e-05,301.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.596494783181696e-05,301.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004552164173219,285.3330078125,294.1499938964844,282.3428649902344,280.8116149902344,286.7835998535156,282.612060546875,285.0397033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009709941223263,5.529581699192931e-07,0.0009704412077553,-0.0055279452353715,0.0,0.0,0.0,-0.0060382285155355,60.0,-1.7968634366989136,-0.0,-6.428224708088237e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,301.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.0840294433292e-05,301.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.565920481691136e-05,301.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.06535647623241e-05,301.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.565920481691136e-05,301.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004537660861387,285.3306884765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7073974609375,282.5937805175781,285.0387268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009678989299573,4.720513970823961e-07,0.0009674268658272,-0.0045801638625562,0.0,0.0,0.0,-0.00585892284289,60.0,-1.7969170808792114,-0.0,-6.387329420931567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,301.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.0840294433292e-05,301.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.565920481691136e-05,301.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.06535647623241e-05,301.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.565920481691136e-05,301.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004537660861387,285.3306884765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7073974609375,282.5937805175781,285.0387268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009678989299573,4.720513970823961e-07,0.0009674268658272,-0.0045801638625562,0.0,0.0,0.0,-0.00585892284289,60.0,-1.7969170808792114,-0.0,-6.387329420931567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,301.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.088218939723448e-05,301.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.570332622388378e-05,301.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.068614650052041e-05,301.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.570332622388378e-05,301.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004539753717835,285.3295593261719,294.1499938964844,282.32110595703125,280.8224792480469,286.6697082519531,282.58502197265625,285.0382080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683445096015,4.837243636757194e-07,0.0009678608039394,-0.0047169085592031,0.0,0.0,0.0,-0.0058847875334322,60.0,-1.799863338470459,-0.0,-6.393221241296487e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,301.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.097944712266326e-05,301.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.58057353273034e-05,302.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.076178735587746e-05,301.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.58057353273034e-05,301.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004544611729215,285.3283996582031,294.1499938964844,282.3139953613281,280.8266296386719,286.6322937011719,282.5756225585937,285.0377197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009693804895505,5.108233835926512e-07,0.0009688696591183,-0.005034361500293,0.0,0.0,0.0,-0.0059448406100273,60.0,-1.8046000003814693,-0.0,-6.406911268186377e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,301.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.099698218051344e-05,301.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.582420898368582e-05,302.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.077542977640405e-05,301.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.582420898368582e-05,301.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0004545487754512,285.3261108398437,294.1499938964844,282.300048828125,280.8355712890625,286.5581359863281,282.5563049316406,285.03668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009695684420876,5.157102691555338e-07,0.0009690527222119,-0.0050916075706481,0.0,0.0,0.0,-0.0059556760825216,60.0,-1.814407467842102,-0.0,-6.409381114735879e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,301.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.099698218051344e-05,301.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.582420898368582e-05,302.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.077542977640405e-05,301.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.582420898368582e-05,301.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0004545487754512,285.3261108398437,294.1499938964844,282.300048828125,280.8355712890625,286.5581359863281,282.5563049316406,285.03668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009695684420876,5.157102691555338e-07,0.0009690527222119,-0.0050916075706481,0.0,0.0,0.0,-0.0059556760825216,60.0,-1.814407467842102,-0.0,-6.409381114735879e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,301.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.089259401662277e-05,301.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.571427654009312e-05,302.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,7.069423736538738e-05,301.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.571427654009312e-05,301.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004540273221209,285.3238220214844,294.1499938964844,282.2862854003906,280.8451843261719,286.48504638671875,282.5385437011719,285.03564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009684563847258,4.866192853114626e-07,0.0009679697686806,-0.00475081987679,0.0,0.0,0.0,-0.0058912085369229,60.0,-1.8218616247177124,-0.0,-6.394682827703947e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,301.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.089259401662277e-05,301.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.571427654009312e-05,302.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,7.069423736538738e-05,301.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.571427654009312e-05,301.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004540273221209,285.3238220214844,294.1499938964844,282.2862854003906,280.8451843261719,286.48504638671875,282.5385437011719,285.03564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009684563847258,4.866192853114626e-07,0.0009679697686806,-0.00475081987679,0.0,0.0,0.0,-0.0058912085369229,60.0,-1.8218616247177124,-0.0,-6.394682827703947e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,301.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.054319525603204e-05,301.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.53463459154591e-05,302.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.042248034849763e-05,301.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.53463459154591e-05,301.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004522819945123,285.321533203125,294.1499938964844,282.27264404296875,280.8551940917969,286.4131774902344,282.5250244140625,285.0345764160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647337137721,3.892559732321388e-07,0.0009643444791436,-0.0036102426238358,0.0,0.0,0.0,-0.0056754425168037,60.0,-1.8252496719360352,-0.0,-6.345613456915089e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,301.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.054319525603204e-05,301.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.53463459154591e-05,302.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.042248034849763e-05,301.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.53463459154591e-05,301.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004522819945123,285.321533203125,294.1499938964844,282.27264404296875,280.8551940917969,286.4131774902344,282.5250244140625,285.0345764160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647337137721,3.892559732321388e-07,0.0009643444791436,-0.0036102426238358,0.0,0.0,0.0,-0.0056754425168037,60.0,-1.8252496719360352,-0.0,-6.345613456915089e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,301.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.018839773489162e-05,301.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.497272549197078e-05,302.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.014653238002211e-05,301.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.497272549197078e-05,301.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004505097167566,285.3192749023437,294.1499938964844,282.259033203125,280.8653869628906,286.3425598144531,282.5160217285156,285.03350830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605055092833,2.9028822723375924e-07,0.0009602152276784,-0.0024513001553714,0.0,0.0,0.0,-0.0054538883268833,60.0,-1.8273414373397827,-0.0,-6.295978494108567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,301.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.018839773489162e-05,301.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.497272549197078e-05,302.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.014653238002211e-05,301.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.497272549197078e-05,301.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004505097167566,285.3192749023437,294.1499938964844,282.259033203125,280.8653869628906,286.3425598144531,282.5160217285156,285.03350830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605055092833,2.9028822723375924e-07,0.0009602152276784,-0.0024513001553714,0.0,0.0,0.0,-0.0054538883268833,60.0,-1.8273414373397827,-0.0,-6.295978494108567e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,301.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.005577157950029e-05,301.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.483306348556653e-05,302.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.004337385296822e-05,301.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.483306348556653e-05,301.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004498472262639,285.318115234375,294.1499938964844,282.2522277832031,280.8704833984375,286.3078918457031,282.51336669921875,285.032958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009526032372377,2.518773385418172e-07,0.000952351372689,-0.0020077547524124,0.0,0.0,0.0,-0.005336427129805,60.0,-1.8238416910171509,-0.0,-6.277475250726638e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,301.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,4.617165177478455e-05,301.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,4.8620971938362345e-05,302.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,3.591128552216105e-05,301.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,4.8620971938362345e-05,301.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0002306369569851,285.3334045410156,294.1499938964844,282.2453918457031,280.8755187988281,286.2773132324219,282.5111083984375,285.0324401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000882038322743,2.250126698299937e-07,0.0008818132919259,-0.0017625755863264,0.0,0.0,0.0,-0.0049086268991231,60.0,-1.7124967575073242,-0.0,-1.6501092048315513e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,301.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.025728650158273e-05,301.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.50452667893842e-05,302.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.020011253189296e-05,301.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.50452667893842e-05,301.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0004508538113441,285.33502197265625,294.1499938964844,282.23162841796875,280.8853759765625,286.2420959472656,282.5119934082031,285.03131103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000206671145861,1.404412870442684e-07,0.0002065307053271,-0.0014439607039093,0.0,0.0,0.0,-0.0013614655472338,60.0,-1.1007204055786133,-0.0,-6.305599242750759e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
