time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191880,301.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.025728650158273e-05,301.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.50452667893842e-05,302.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.020011253189296e-05,301.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.50452667893842e-05,301.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0004508538113441,285.33502197265625,294.1499938964844,282.23162841796875,280.8853759765625,286.2420959472656,282.5119934082031,285.03131103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000206671145861,1.404412870442684e-07,0.0002065307053271,-0.0014439607039093,0.0,0.0,0.0,-0.0013614655472338,60.0,-1.1007204055786133,-0.0,-6.305599242750759e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,301.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.002364095067605e-05,301.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.479923028266056e-05,302.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.001838821452111e-05,301.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.479923028266056e-05,301.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004496867477428,285.3356628417969,294.1499938964844,282.2176818847656,280.89471435546875,286.1924133300781,282.5077209472656,285.0302124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007369440281763,1.946871464042488e-07,0.0007367493235506,-0.0015512492973357,0.0,0.0,0.0,-0.0041366554796695,60.0,-1.339125156402588,-0.0,-6.272995989320408e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,301.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.002364095067605e-05,301.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.479923028266056e-05,302.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.001838821452111e-05,301.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.479923028266056e-05,301.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004496867477428,285.3356628417969,294.1499938964844,282.2176818847656,280.89471435546875,286.1924133300781,282.5077209472656,285.0302124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007369440281763,1.946871464042488e-07,0.0007367493235506,-0.0015512492973357,0.0,0.0,0.0,-0.0041366554796695,60.0,-1.339125156402588,-0.0,-6.272995989320408e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,301.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,4.583532427204773e-05,301.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,4.8266803787555546e-05,302.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,3.564969665603712e-05,301.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,4.8266803787555546e-05,301.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0002289569383719,285.3470764160156,294.1499938964844,282.2034606933594,280.9032897949219,286.1571655273437,282.5055847167969,285.0291442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005393567844294,1.480441937928845e-07,0.0005392087623476,-0.0012006340548396,0.0,0.0,0.0,-0.0030302107334136,60.0,-1.105316400527954,-0.0,-1.6261568092090783e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,301.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,4.583532427204773e-05,301.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,4.8266803787555546e-05,302.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,3.564969665603712e-05,301.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,4.8266803787555546e-05,301.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0002289569383719,285.3470764160156,294.1499938964844,282.2034606933594,280.9032897949219,286.1571655273437,282.5055847167969,285.0291442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005393567844294,1.480441937928845e-07,0.0005392087623476,-0.0012006340548396,0.0,0.0,0.0,-0.0030302107334136,60.0,-1.105316400527954,-0.0,-1.6261568092090783e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,301.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,2.76129758276511e-05,301.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,2.9077793442411348e-05,302.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,2.147675877495203e-05,301.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,2.9077793442411348e-05,301.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001379325403831,285.4062194824219,294.1499938964844,282.1888732910156,280.9109191894531,286.12506103515625,282.53472900390625,285.02813720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000326067849528,8.944252982701074e-08,0.000325978413457,-0.0007251671049743,0.0,0.0,0.0,-0.0018317508511245,60.0,-0.8097492456436157,-0.0,-5.901850119727214e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,301.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,2.76129758276511e-05,301.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,2.9077793442411348e-05,302.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,2.147675877495203e-05,301.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,2.9077793442411348e-05,301.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001379325403831,285.4062194824219,294.1499938964844,282.1888732910156,280.9109191894531,286.12506103515625,282.53472900390625,285.02813720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000326067849528,8.944252982701074e-08,0.000325978413457,-0.0007251671049743,0.0,0.0,0.0,-0.0018317508511245,60.0,-0.8097492456436157,-0.0,-5.901850119727214e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,301.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,2.252944250358269e-05,301.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,2.372458766330965e-05,302.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,1.7522899725008756e-05,301.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,2.372458766330965e-05,301.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001125392300309,285.4080810546875,294.1499938964844,282.1814270019531,280.9142761230469,286.1231994628906,282.538330078125,285.0275573730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002367044216953,6.640461691631573e-08,0.0002366380067542,-0.0005437615909613,0.0,0.0,0.0,-0.0013337774435058,60.0,-0.5915258526802063,-0.0,-3.928824376941975e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,301.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,1.647095450607594e-05,301.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,1.7344707885058597e-05,302.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,1.2810743100999389e-05,301.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,1.7344707885058597e-05,301.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,8.227583020925522e-05,285.4094543457031,294.1499938964844,282.1738586425781,280.91729736328125,286.12078857421875,282.543212890625,285.0270080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000175500405021,4.90961298282855e-08,0.000175451306859,-0.0004015357699245,0.0,0.0,0.0,-0.0009885265026241,60.0,-0.4753248989582062,-0.0,-2.099903140262427e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,301.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,1.2117244295950512e-05,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,1.2760041499859652e-05,302.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.424523341294844e-06,301.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,1.2760041499859652e-05,301.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,6.0528145695570856e-05,285.4110717773437,294.1499938964844,282.1658630371094,280.9200744628906,286.1195983886719,282.546875,285.02642822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001291095250053,3.6118386503858346e-08,0.0001290734071517,-0.000295396806905,0.0,0.0,0.0,-0.0007272245711646,60.0,-0.3623317778110504,-0.0,-1.1365000052165895e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,301.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.447161573916674e-06,301.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.948316801455803e-06,302.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.347792688960908e-06,301.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.948316801455803e-06,301.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,4.719052958535031e-05,285.4120788574219,294.1499938964844,282.1583557128906,280.9222717285156,286.1188659667969,282.54937744140625,285.0259094238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001006600214168,2.8159622189605216e-08,0.0001006318634608,-0.0002303054207004,0.0,0.0,0.0,-0.0005669792881235,60.0,-0.2771726846694946,-0.0,-6.908192906607268e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,301.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,6.375442353601102e-06,301.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,6.713647508149734e-06,302.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,4.958677436661674e-06,301.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,6.713647508149734e-06,301.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,3.1846655474510044e-05,285.41290283203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1181640625,282.5521850585937,285.0248718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.793053034925833e-05,1.9003559614816368e-08,6.791152554797009e-05,-0.0001554219779791,0.0,0.0,0.0,-0.0003826266329269,60.0,-0.1854171752929687,-0.0,-3.1461711014202365e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,301.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,6.375442353601102e-06,301.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,6.713647508149734e-06,302.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,4.958677436661674e-06,301.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,6.713647508149734e-06,301.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,3.1846655474510044e-05,285.41290283203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1181640625,282.5521850585937,285.0248718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.793053034925833e-05,1.9003559614816368e-08,6.791152554797009e-05,-0.0001554219779791,0.0,0.0,0.0,-0.0003826266329269,60.0,-0.1854171752929687,-0.0,-3.1461711014202365e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,301.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,4.034904577565612e-06,301.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,4.24894869865966e-06,302.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,3.1382589895656565e-06,301.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,4.24894869865966e-06,301.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,2.015518293774221e-05,285.41339111328125,294.1499938964844,282.1254577636719,280.92694091796875,286.117919921875,282.5534362792969,285.0238647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.299236024962738e-05,1.2027095763755824e-08,4.2980333091691136e-05,-9.836435492616148e-05,0.0,0.0,0.0,-0.0002421594253974,60.0,-0.1198088824748992,-0.0,-1.2601673871071029e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,301.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,4.034904577565612e-06,301.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,4.24894869865966e-06,302.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,3.1382589895656565e-06,301.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,4.24894869865966e-06,301.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,2.015518293774221e-05,285.41339111328125,294.1499938964844,282.1254577636719,280.92694091796875,286.117919921875,282.5534362792969,285.0238647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.299236024962738e-05,1.2027095763755824e-08,4.2980333091691136e-05,-9.836435492616148e-05,0.0,0.0,0.0,-0.0002421594253974,60.0,-0.1198088824748992,-0.0,-1.2601673871071029e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,301.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,2.0051274987054057e-06,301.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.111495632561855e-06,302.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,1.5595435343129791e-06,301.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.111495632561855e-06,301.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,1.0016026863013394e-05,285.413330078125,294.1499938964844,282.10791015625,280.9262084960937,286.1178283691406,282.5537414550781,285.0229187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.136510556738358e-05,5.976867445411926e-09,2.1359128368203528e-05,-4.8882124247029424e-05,0.0,0.0,0.0,-0.0001203413848998,60.0,-0.071597509086132,-0.0,-3.1120436089215886e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,301.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,2.0051274987054057e-06,301.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.111495632561855e-06,302.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,1.5595435343129791e-06,301.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.111495632561855e-06,301.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,1.0016026863013394e-05,285.413330078125,294.1499938964844,282.10791015625,280.9262084960937,286.1178283691406,282.5537414550781,285.0229187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.136510556738358e-05,5.976867445411926e-09,2.1359128368203528e-05,-4.8882124247029424e-05,0.0,0.0,0.0,-0.0001203413848998,60.0,-0.071597509086132,-0.0,-3.1120436089215886e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,301.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,1.2569678347063018e-06,301.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,1.3236476661404597e-06,302.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.776416618478834e-07,301.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,1.3236476661404597e-06,301.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,6.27881445325329e-06,285.4133605957031,294.1499938964844,282.0988464355469,280.9249572753906,286.1178283691406,282.55377197265625,285.0224304199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.3393388144322673e-05,3.746783328040237e-09,1.3389641935646068e-05,-3.064323027501814e-05,0.0,0.0,0.0,-7.54397624405101e-05,60.0,-0.0507203564047813,-0.0,-1.222953769502988e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,301.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.242739457069547e-07,301.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.626953220096766e-07,302.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,5.633241357827501e-07,301.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.626953220096766e-07,301.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,3.617898300944944e-06,285.4133605957031,294.1499938964844,282.08953857421875,280.9231262207031,286.1178283691406,282.5538024902344,285.02197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.717431799392216e-06,2.158939471641474e-09,7.715272658970207e-06,-1.765695560607128e-05,0.0,0.0,0.0,-4.346929199527949e-05,60.0,-0.0342783145606517,-0.0,-4.060387009258149e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,301.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,1.976398209535546e-07,301.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.0812424850191746e-07,301.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.53719867057589e-07,301.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.0812424850191746e-07,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.87251837614167e-07,285.4133605957031,294.1499938964844,282.0702514648437,280.9174499511719,286.1178283691406,282.5538024902344,285.0211181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.106002966684173e-06,5.89150117580317e-10,2.1054138414910994e-06,-4.81834695165162e-06,0.0,0.0,0.0,-1.1862299288623037e-05,60.0,-0.0151112768799066,-0.0,-3.023504569540231e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,301.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,1.976398209535546e-07,301.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.0812424850191746e-07,301.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.53719867057589e-07,301.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.0812424850191746e-07,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.87251837614167e-07,285.4133605957031,294.1499938964844,282.0702514648437,280.9174499511719,286.1178283691406,282.5538024902344,285.0211181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.106002966684173e-06,5.89150117580317e-10,2.1054138414910994e-06,-4.81834695165162e-06,0.0,0.0,0.0,-1.1862299288623037e-05,60.0,-0.0151112768799066,-0.0,-3.023504569540231e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,301.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.6772150718556983e-08,301.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.819236399886904e-08,301.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,2.0822783497465025e-08,301.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.819236399886904e-08,301.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.3373244200920453e-07,285.4133605957031,294.1499938964844,282.04998779296875,280.9089660644531,286.1178283691406,282.5538024902344,285.020263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.853255125501164e-07,7.981290628400473e-11,2.852457043900358e-07,-6.527668006128806e-07,0.0,0.0,0.0,-1.6071135178208351e-06,60.0,-0.0061475900001823,-0.0,-5.547895127376796e-15,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,301.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.6772150718556983e-08,301.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.819236399886904e-08,301.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,2.0822783497465025e-08,301.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.819236399886904e-08,301.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.3373244200920453e-07,285.4133605957031,294.1499938964844,282.04998779296875,280.9089660644531,286.1178283691406,282.5538024902344,285.020263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.853255125501164e-07,7.981290628400473e-11,2.852457043900358e-07,-6.527668006128806e-07,0.0,0.0,0.0,-1.6071135178208351e-06,60.0,-0.0061475900001823,-0.0,-5.547895127376796e-15,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,4.3494510076902415e-11,301.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,4.580181373059489e-11,301.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,3.382906454962864e-11,301.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,4.580181373059489e-11,301.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,2.1726408172551004e-10,285.4133605957031,294.1499938964844,282.027587890625,280.89703369140625,286.1178283691406,282.5538024902344,285.0195007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.703927802829352e-10,1.354024450070726e-13,4.702573885850825e-10,-1.0712404296953082e-09,0.0,0.0,0.0,-2.648448571562767e-09,60.0,-0.0022577284835278,-0.0,-1.4643019390877922e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,301.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,4.3494510076902415e-11,301.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,4.580181373059489e-11,301.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,3.382906454962864e-11,301.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,4.580181373059489e-11,301.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,2.1726408172551004e-10,285.4133605957031,294.1499938964844,282.027587890625,280.89703369140625,286.1178283691406,282.5538024902344,285.0195007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.703927802829352e-10,1.354024450070726e-13,4.702573885850825e-10,-1.0712404296953082e-09,0.0,0.0,0.0,-2.648448571562767e-09,60.0,-0.0022577284835278,-0.0,-1.4643019390877922e-20,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,301.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,5.372851469287454e-12,301.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,5.6578713068800016e-12,301.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,4.178884235178648e-12,301.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,5.6578713068800016e-12,301.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,2.6838505376436395e-11,285.4133605957031,294.1499938964844,282.00201416015625,280.8813171386719,286.1178283691406,282.5538024902344,285.01873779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.379741097044644e-11,1.9608651792677075e-14,5.3777801656274e-11,-1.268892629857632e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,-0.0009260285878553,-0.0,-2.234453688966054e-22,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,301.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,5.372851469287454e-12,301.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,5.6578713068800016e-12,301.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,4.178884235178648e-12,301.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,5.6578713068800016e-12,301.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,2.6838505376436395e-11,285.4133605957031,294.1499938964844,282.00201416015625,280.8813171386719,286.1178283691406,282.5538024902344,285.01873779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.379741097044644e-11,1.9608651792677075e-14,5.3777801656274e-11,-1.268892629857632e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,-0.0009260285878553,-0.0,-2.234453688966054e-22,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,301.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.3026504748085985e-12,301.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.4248018957312438e-12,301.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.79095041748234e-12,301.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.4248018957312438e-12,301.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.1502216713810132e-11,285.4133605957031,294.1499938964844,281.9881286621094,280.8721008300781,286.1178283691406,282.5538024902344,285.0184020996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.7964948065561928e-11,4.667088858933098e-15,2.7960279924688077e-11,-6.167392985201303e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-0.0006536930450238,-0.0,-4.104098715421524e-23,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,301.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,1.2792503601560812e-12,301.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,1.3471122004352076e-12,301.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.949724421101649e-13,301.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,1.3471122004352076e-12,301.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,6.3901202038141306e-12,285.4133605957031,294.1499938964844,281.9735717773437,280.862060546875,286.1178283691406,282.5538024902344,285.01806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2254279188606e-11,5.444046982219287e-16,1.225373535279628e-11,-2.892990708103227e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0004624806169886,-0.0,-1.2666971480239924e-23,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,301.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.675501944096056e-13,301.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,8.082672985770811e-13,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,5.969835086341857e-13,301.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,8.082672985770811e-13,301.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,3.834071948816131e-12,285.4133605957031,294.1499938964844,281.9552001953125,280.848876953125,286.1178283691406,282.5538024902344,285.0176696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.3989451838089e-12,-1.5169373291940968e-15,4.400462199488642e-12,-1.2557893960818411e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.000301102612866,-0.0,-4.5596022271116076e-24,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,301.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.5585005576818365e-13,301.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.6942245092906325e-13,301.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.989944938430438e-13,301.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.6942245092906325e-13,301.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.94244384765625,280.8394775390625,286.1178283691406,282.5538024902344,285.01739501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.854698469458405e-12,-2.3884781159860162e-15,1.857086750003956e-12,-4.8587561925217396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001936957851285,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,301.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.90887451171875,280.81378173828125,286.1178283691406,282.5538024902344,285.01678466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.363925735466182e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,301.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.90887451171875,280.81378173828125,286.1178283691406,282.5538024902344,285.01678466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.363925735466182e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,301.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.87310791015625,280.7852783203125,286.1178283691406,282.5538024902344,285.0162048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.823866063612513e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,301.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.87310791015625,280.7852783203125,286.1178283691406,282.5538024902344,285.0162048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.823866063612513e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,301.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.8353576660156,280.7541198730469,286.1178283691406,282.5538024902344,285.0156555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.930817415995989e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,301.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.8353576660156,280.7541198730469,286.1178283691406,282.5538024902344,285.0156555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.930817415995989e-05,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,301.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.8158264160156,280.7376403808594,286.1178283691406,282.5538024902344,285.015380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.5268968127202243e-05,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
