time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194160,301.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.7958679199219,280.7206115722656,286.1178283691406,282.5538024902344,285.01513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.2361658264126165e-05,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,301.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.7548522949219,280.6849365234375,286.1178283691406,282.5538024902344,285.0146789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.143537343130447e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,301.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.7548522949219,280.6849365234375,286.1178283691406,282.5538024902344,285.0146789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.143537343130447e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,301.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.7125549316406,280.6473388671875,286.1178283691406,282.5538024902344,285.01422119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-6.166095772641711e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,301.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.7125549316406,280.6473388671875,286.1178283691406,282.5538024902344,285.01422119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-6.166095772641711e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,301.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.669189453125,280.6080627441406,286.1178283691406,282.5538024902344,285.0137939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-5.1376732699282e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,301.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.669189453125,280.6080627441406,286.1178283691406,282.5538024902344,285.0137939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-5.1376732699282e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,301.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.6249694824219,280.5673217773437,286.1178283691406,282.5538024902344,285.0133972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-4.523142706602812e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,301.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.6249694824219,280.5673217773437,286.1178283691406,282.5538024902344,285.0133972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-4.523142706602812e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,301.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.6026611328125,280.5465087890625,286.1178283691406,282.5538024902344,285.0132141113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-4.310207714297576e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,301.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.5802001953125,280.525390625,286.1178283691406,282.5538024902344,285.0130615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-4.121091478737071e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,301.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.54949951171875,280.4963073730469,286.1178283691406,282.5538024902344,285.0128173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-3.888140781782568e-06,-0.0,-1.1941697357160372e-39,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,301.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.5350341796875,280.48248291015625,286.1178283691406,282.5538024902344,285.0126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-3.7786103348480538e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,301.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.5585005576818365e-13,301.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.6942245092906325e-13,301.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.989944938430438e-13,301.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.6942245092906325e-13,301.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.48974609375,280.4388427734375,286.1178283691406,282.5538024902344,285.01239013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,8.00845338395223e-13,-2.983378577479392e-15,-7.978619392771946e-13,-5.223187876136903e-13,0.0,0.0,0.0,0.0,60.0,-3.4926704302051803e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,301.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.5585005576818365e-13,301.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.6942245092906325e-13,301.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.989944938430438e-13,301.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.6942245092906325e-13,301.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.48974609375,280.4388427734375,286.1178283691406,282.5538024902344,285.01239013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,8.00845338395223e-13,-2.983378577479392e-15,-7.978619392771946e-13,-5.223187876136903e-13,0.0,0.0,0.0,0.0,60.0,-3.4926704302051803e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,301.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.44451904296875,280.3946838378906,286.1178283691406,282.5538024902344,285.0120849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-3.2411608117399737e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,301.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.44451904296875,280.3946838378906,286.1178283691406,282.5538024902344,285.0120849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-3.2411608117399737e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,301.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.5585005576818365e-13,301.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.6942245092906325e-13,301.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.989944938430438e-13,301.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.6942245092906325e-13,301.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.3996276855469,280.3502502441406,286.1178283691406,282.5538024902344,285.0118103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,8.00845338395223e-13,-2.983378577479392e-15,-7.978619392771946e-13,-5.223187876136903e-13,0.0,0.0,0.0,0.0,60.0,-3.0147452889650594e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,301.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,2.5585005576818365e-13,301.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,2.6942245092906325e-13,301.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,1.989944938430438e-13,301.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,2.6942245092906325e-13,301.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.3996276855469,280.3502502441406,286.1178283691406,282.5538024902344,285.0118103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,8.00845338395223e-13,-2.983378577479392e-15,-7.978619392771946e-13,-5.223187876136903e-13,0.0,0.0,0.0,0.0,60.0,-3.0147452889650594e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,301.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.3773803710937,280.3280029296875,286.1178283691406,282.5538024902344,285.0116882324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.910346880684699e-12,-2.526797960997933e-15,1.9128737222678938e-12,-3.1774058210920497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9110217383276904e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,301.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.35528564453125,280.3057861328125,286.1178283691406,282.5538024902344,285.0115661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-2.811146487147198e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.3117370605469,280.2615051269531,286.1178283691406,282.5538024902344,285.0113220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6196166800218634e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,301.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.3117370605469,280.2615051269531,286.1178283691406,282.5538024902344,285.0113220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6196166800218634e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,301.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.2691955566406,280.2176818847656,286.1178283691406,282.5538024902344,285.0111083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.44202283283812e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,301.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.2691955566406,280.2176818847656,286.1178283691406,282.5538024902344,285.0111083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.44202283283812e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,301.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.2279052734375,280.17449951171875,286.1178283691406,282.5538024902344,285.0108947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.277659177707392e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,301.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.2279052734375,280.17449951171875,286.1178283691406,282.5538024902344,285.0108947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.277659177707392e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,301.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.1880798339844,280.1322326660156,286.1178283691406,282.5538024902344,285.0107116699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-2.1253872546367347e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,301.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.1880798339844,280.1322326660156,286.1178283691406,282.5538024902344,285.0107116699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-2.1253872546367347e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,301.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.1687927246094,280.11151123046875,286.1178283691406,282.5538024902344,285.0106201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-2.054727701761294e-06,-0.0,-1.401298464324817e-45,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,301.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.1499328613281,280.0910949707031,286.1178283691406,282.5538024902344,285.0105285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.986413735721726e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,301.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.12225341796875,280.06072998046875,286.1178283691406,282.5538024902344,285.0104064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.8865384845412336e-06,-0.0,-7.645110274666226e-39,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,301.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.1137390136719,280.05133056640625,286.1178283691406,282.5538024902344,285.0103759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.8550229015090736e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,301.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.0797119140625,280.0131530761719,286.1178283691406,282.5538024902344,285.0102233886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.7321031009487342e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,301.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.0797119140625,280.0131530761719,286.1178283691406,282.5538024902344,285.0102233886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.7321031009487342e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,301.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.0480651855469,279.976806640625,286.1178283691406,282.5538024902344,285.01007080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.6175404198293108e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,301.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.0480651855469,279.976806640625,286.1178283691406,282.5538024902344,285.01007080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.6175404198293108e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,301.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.01904296875,279.9425048828125,286.1178283691406,282.5538024902344,285.0099182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.510606125521008e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,301.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,-2.5585005576818365e-13,301.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,-2.6942245092906325e-13,301.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,-1.989944938430438e-13,301.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,-2.6942245092906325e-13,301.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,-1.2780240190787828e-12,285.4133605957031,294.1499938964844,281.01904296875,279.9425048828125,286.1178283691406,282.5538024902344,285.0099182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.965995291910993e-12,-2.665118017768087e-15,1.9686604776913974e-12,-1.4960555580825765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.510606125521008e-06,-0.0,-5.066788513209878e-25,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,301.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,281.0055847167969,279.9262084960937,286.1178283691406,282.5538024902344,285.0098571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.4608280025640852e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
