time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196560,301.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,280.99285888671875,279.9105224609375,286.1178283691406,282.5538024902344,285.0097961425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.412324991179048e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,301.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,280.96978759765625,279.88104248046875,286.1178283691406,282.5538024902344,285.0096740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.318302111030789e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,301.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0,301.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0,301.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0,301.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0,301.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0,285.4133605957031,294.1499938964844,280.96978759765625,279.88104248046875,286.1178283691406,282.5538024902344,285.0096740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.4519687295882e-13,-3.1216986342495453e-15,-7.42075183853691e-13,1.1590315296058917e-12,0.0,0.0,0.0,0.0,60.0,-1.318302111030789e-06,-0.0,-0.0,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,301.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,3.871983622616426e-08,301.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,4.0773851850417486e-08,301.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,3.0115430149635365e-08,301.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,4.0773851850417486e-08,301.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.934135980263818e-07,285.4133605957031,294.1499938964844,280.95001220703125,279.8543395996094,286.1178283691406,282.5538024902344,285.00958251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.125507757635205e-07,1.1540858546599252e-10,4.1243535520152363e-07,-9.439032169211714e-07,0.0,0.0,0.0,-2.323737135156989e-06,60.0,-0.0008679100428707,-0.0,-1.160456228858778e-14,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,301.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,3.871983622616426e-08,301.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,4.0773851850417486e-08,301.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,3.0115430149635365e-08,301.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,4.0773851850417486e-08,301.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.934135980263818e-07,285.4133605957031,294.1499938964844,280.95001220703125,279.8543395996094,286.1178283691406,282.5538024902344,285.00958251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.125507757635205e-07,1.1540858546599252e-10,4.1243535520152363e-07,-9.439032169211714e-07,0.0,0.0,0.0,-2.323737135156989e-06,60.0,-0.0008679100428707,-0.0,-1.160456228858778e-14,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,301.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,3.075338099733927e-07,301.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,3.238479280298634e-07,301.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,2.391929854184127e-07,301.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,3.238479280298634e-07,301.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.5361951000159024e-06,285.41339111328125,294.1499938964844,280.93487548828125,279.8304748535156,286.1178283691406,282.5538330078125,285.00946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.276711140642874e-06,9.166680747796363e-10,3.275794369983487e-06,-7.49701257518609e-06,0.0,0.0,0.0,-1.8456470570527017e-05,60.0,-0.0073255556635558,-0.0,-7.320613841683976e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,301.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,3.075338099733927e-07,301.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,3.238479280298634e-07,301.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,2.391929854184127e-07,301.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,3.238479280298634e-07,301.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,1.5361951000159024e-06,285.41339111328125,294.1499938964844,280.93487548828125,279.8304748535156,286.1178283691406,282.5538330078125,285.00946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.276711140642874e-06,9.166680747796363e-10,3.275794369983487e-06,-7.49701257518609e-06,0.0,0.0,0.0,-1.8456470570527017e-05,60.0,-0.0073255556635558,-0.0,-7.320613841683976e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,301.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,8.026011641959485e-07,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,8.451776238871389e-07,301.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,6.242453309823759e-07,301.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.451776238871389e-07,301.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,4.009159056295175e-06,285.41339111328125,294.1499938964844,280.925537109375,279.8095397949219,286.1177978515625,282.55389404296875,285.0093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.551583050575573e-06,2.392312348220571e-09,8.549190170015208e-06,-1.956573578354437e-05,0.0,0.0,0.0,-4.816781438421458e-05,60.0,-0.019013937562704,-0.0,-4.986103110254936e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,301.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,8.026011641959485e-07,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,8.451776238871389e-07,301.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,6.242453309823759e-07,301.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.451776238871389e-07,301.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,4.009159056295175e-06,285.41339111328125,294.1499938964844,280.925537109375,279.8095397949219,286.1177978515625,282.55389404296875,285.0093688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.551583050575573e-06,2.392312348220571e-09,8.549190170015208e-06,-1.956573578354437e-05,0.0,0.0,0.0,-4.816781438421458e-05,60.0,-0.019013937562704,-0.0,-4.986103110254936e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,301.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,1.3758058230450845e-06,301.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,1.448789817004581e-06,301.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,1.070071220965474e-06,301.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,1.448789817004581e-06,301.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,6.872434823890217e-06,285.4134826660156,294.1499938964844,280.9229736328125,279.8001403808594,286.1177673339844,282.5540771484375,285.0093078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.465890818508342e-05,4.100848549626335e-09,1.4654807273473123e-05,-3.35391414409969e-05,0.0,0.0,0.0,-8.256804721895605e-05,60.0,-0.0322545170783996,-0.0,-1.4651294066858608e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,301.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,2.119831606250955e-06,301.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,2.232284714409616e-06,301.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,1.6487579159729648e-06,301.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,2.232284714409616e-06,301.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,1.0588997611193918e-05,285.41363525390625,294.1499938964844,280.9218444824219,279.79150390625,286.11767578125,282.5544128417969,285.00927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.25863914238289e-05,6.3185647825036995e-09,2.258007225464098e-05,-5.167695417185314e-05,0.0,0.0,0.0,-0.0001272205554414,60.0,-0.0501251779496669,-0.0,-3.4782791230592025e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,301.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,3.845017999992706e-06,301.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,4.048989012517268e-06,301.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,2.9905695555498824e-06,301.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,4.048989012517268e-06,301.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,1.9206659999326803e-05,285.4140625,294.1499938964844,280.92303466796875,279.7787170410156,286.11737060546875,282.555419921875,285.0091857910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.0967908716993406e-05,1.1460816295993936e-08,4.095644544577226e-05,-9.373328794026747e-05,0.0,0.0,0.0,-0.0002307566464878,60.0,-0.0912989303469657,-0.0,-1.1443488517892675e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,301.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,4.214151886117179e-06,301.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,4.437704774318263e-06,301.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,3.277673613411025e-06,301.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,4.437704774318263e-06,301.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,2.105056046275422e-05,285.4141540527344,294.1499938964844,280.9237060546875,279.7765197753906,286.1173095703125,282.5556335449219,285.0091857910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.490096034714952e-05,1.2561091722318452e-08,4.4888398406328633e-05,-0.0001027319885906,0.0,0.0,0.0,-0.0002529100165702,60.0,-0.100044310092926,-0.0,-1.374618058269661e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,301.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,6.712105459882878e-06,301.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.068170361890225e-06,301.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,5.22052641827031e-06,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.068170361890225e-06,301.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,3.352835483383387e-05,285.4151916503906,294.1499938964844,280.9309997558594,279.7645568847656,286.1165771484375,282.55792236328125,285.00909423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.151634054025635e-05,2.0006773127079214e-08,7.149633893277496e-05,-0.0001636270317249,0.0,0.0,0.0,-0.0004028243420179,60.0,-0.1639941185712814,-0.0,-3.487219124576056e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,301.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,6.712105459882878e-06,301.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.068170361890225e-06,301.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,5.22052641827031e-06,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.068170361890225e-06,301.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,3.352835483383387e-05,285.4151916503906,294.1499938964844,280.9309997558594,279.7645568847656,286.1165771484375,282.55792236328125,285.00909423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.151634054025635e-05,2.0006773127079214e-08,7.149633893277496e-05,-0.0001636270317249,0.0,0.0,0.0,-0.0004028243420179,60.0,-0.1639941185712814,-0.0,-3.487219124576056e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,301.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.908082574838772e-06,301.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,1.0433688657940364e-05,301.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,7.70628685131669e-06,301.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,1.0433688657940364e-05,301.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,4.9492926336824894e-05,285.4171447753906,294.1499938964844,280.943603515625,279.7557373046875,286.114990234375,282.5618591308594,285.0090026855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001055690736393,2.9533044454410632e-08,0.0001055395405273,-0.0002415384806226,0.0,0.0,0.0,-0.0005946304299868,60.0,-0.2466720789670944,-0.0,-7.598729423463624e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,301.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.908082574838772e-06,301.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,1.0433688657940364e-05,301.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,7.70628685131669e-06,301.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,1.0433688657940364e-05,301.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,4.9492926336824894e-05,285.4171447753906,294.1499938964844,280.943603515625,279.7557373046875,286.114990234375,282.5618591308594,285.0090026855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001055690736393,2.9533044454410632e-08,0.0001055395405273,-0.0002415384806226,0.0,0.0,0.0,-0.0005946304299868,60.0,-0.2466720789670944,-0.0,-7.598729423463624e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,301.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,1.524990420875838e-05,301.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.6058882465586066e-05,301.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,1.1861036000482272e-05,301.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,1.6058882465586066e-05,301.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.617643132107332e-05,285.42071533203125,294.1499938964844,280.96142578125,279.75006103515625,286.1112670898437,282.5682067871094,285.0089111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001624850992811,4.5455379904524313e-08,0.000162439639098,-0.0003717606014106,0.0,0.0,0.0,-0.000915216980502,60.0,-0.3737742006778717,-0.0,-1.800097071402717e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,301.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,1.524990420875838e-05,301.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.6058882465586066e-05,301.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,1.1861036000482272e-05,301.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,1.6058882465586066e-05,301.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.617643132107332e-05,285.42071533203125,294.1499938964844,280.96142578125,279.75006103515625,286.1112670898437,282.5682067871094,285.0089111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001624850992811,4.5455379904524313e-08,0.000162439639098,-0.0003717606014106,0.0,0.0,0.0,-0.000915216980502,60.0,-0.3737742006778717,-0.0,-1.800097071402717e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,301.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,2.0080189642612822e-05,301.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,2.1145406208233908e-05,301.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,1.5617924873367883e-05,301.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,2.1145406208233908e-05,301.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001003047073027,285.42340087890625,294.1499938964844,280.9722595214844,279.7484130859375,286.1075439453125,282.57183837890625,285.00885009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002139503776561,5.985287288012843e-08,0.0002138905256288,-0.000489511876367,0.0,0.0,0.0,-0.0012051017256453,60.0,-0.4753951132297516,-0.0,-3.121025660135501e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,301.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,2.641193896124605e-05,301.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,2.7813044653157704e-05,301.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,2.054261858575046e-05,301.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,2.7813044653157704e-05,301.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001319331058766,285.4266967773437,294.1499938964844,280.9843444824219,279.7475891113281,286.10137939453125,282.5745849609375,285.0088195800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002814137551467,7.872585428003731e-08,0.0002813350292854,-0.0006438661948777,0.0,0.0,0.0,-0.0015850980998948,60.0,-0.6131887435913086,-0.0,-5.3996087601149165e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,4.347920912550762e-05,301.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,4.5785702241119e-05,301.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,3.381716305739246e-05,301.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,4.5785702241119e-05,301.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0002171876549255,285.4345092773437,294.1499938964844,281.01226806640625,279.7483825683594,286.0743103027344,282.56793212890625,285.0087280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004754647670779,1.3233190543360254e-07,0.0004753324319608,-0.0010798567673191,0.0,0.0,0.0,-0.0026762546040117,60.0,-1.017432451248169,-0.0,-1.463271726009907e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,4.347920912550762e-05,301.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,4.5785702241119e-05,301.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,3.381716305739246e-05,301.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,4.5785702241119e-05,301.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0002171876549255,285.4345092773437,294.1499938964844,281.01226806640625,279.7483825683594,286.0743103027344,282.56793212890625,285.0087280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004754647670779,1.3233190543360254e-07,0.0004753324319608,-0.0010798567673191,0.0,0.0,0.0,-0.0026762546040117,60.0,-1.017432451248169,-0.0,-1.463271726009907e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,301.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.010967914946376e-05,301.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.48898305068724e-05,301.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,7.008530519669876e-05,301.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,9.48898305068724e-05,301.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004501164949033,285.44775390625,294.1499938964844,281.0450439453125,279.7524719238281,286.0296936035156,282.5751037597656,285.0086364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006022123852744,1.8826941072802586e-07,0.0006020240834914,-0.0016105519607663,0.0,0.0,0.0,-0.0034464369527995,60.0,-1.2648687362670898,-0.0,-6.284989950700037e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,301.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.010967914946376e-05,301.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.48898305068724e-05,301.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,7.008530519669876e-05,301.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,9.48898305068724e-05,301.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004501164949033,285.44775390625,294.1499938964844,281.0450439453125,279.7524719238281,286.0296936035156,282.5751037597656,285.0086364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006022123852744,1.8826941072802586e-07,0.0006020240834914,-0.0016105519607663,0.0,0.0,0.0,-0.0034464369527995,60.0,-1.2648687362670898,-0.0,-6.284989950700037e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,301.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.011397196445614e-05,301.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.48943488765508e-05,301.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,7.008864486124367e-05,301.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.48943488765508e-05,301.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004501379444263,285.55194091796875,294.1499938964844,281.08258056640625,279.75994873046875,286.0137939453125,282.5872802734375,285.0088806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008253055275417,2.3943167093420925e-07,0.0008250660612247,-0.0019887767266482,0.0,0.0,0.0,-0.0046713668853044,60.0,0.5894078016281128,-0.0,-6.285588227683547e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,301.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.011397196445614e-05,301.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.48943488765508e-05,301.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,7.008864486124367e-05,301.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.48943488765508e-05,301.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004501379444263,285.55194091796875,294.1499938964844,281.08258056640625,279.75994873046875,286.0137939453125,282.5872802734375,285.0088806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008253055275417,2.3943167093420925e-07,0.0008250660612247,-0.0019887767266482,0.0,0.0,0.0,-0.0046713668853044,60.0,0.5894078016281128,-0.0,-6.285588227683547e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,301.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.011654765345156e-05,301.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.489706280874088e-05,301.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.009064574958757e-05,301.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.489706280874088e-05,301.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0004501508083194,285.546875,294.1499938964844,281.124755859375,279.77081298828125,285.9386901855469,282.55548095703125,285.0085144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009121044422499,2.5958692617678025e-07,0.0009118448360823,-0.0021388649474829,0.0,0.0,0.0,-0.0051484596915543,60.0,-1.900907278060913,-0.0,-6.28594634122237e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,301.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.011654765345156e-05,301.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.489706280874088e-05,301.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.009064574958757e-05,301.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.489706280874088e-05,301.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0004501508083194,285.546875,294.1499938964844,281.124755859375,279.77081298828125,285.9386901855469,282.55548095703125,285.0085144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009121044422499,2.5958692617678025e-07,0.0009118448360823,-0.0021388649474829,0.0,0.0,0.0,-0.0051484596915543,60.0,-1.900907278060913,-0.0,-6.28594634122237e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,301.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.011252404889092e-05,301.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.489282820140944e-05,301.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,7.008751708781347e-05,301.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,9.489282820140944e-05,301.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0004501307266764,285.5505065917969,294.1499938964844,281.1475524902344,279.77752685546875,285.8995056152344,282.5400695800781,285.0084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009277623612433,2.619834447159519e-07,0.0009275003685615,-0.0021513740066438,0.0,0.0,0.0,-0.0052320156246423,60.0,-2.201584577560425,-0.0,-6.285385723003857e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,301.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.026592306327076e-05,301.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.505436901235952e-05,301.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.020682824077085e-05,301.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.505436901235952e-05,301.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0004508970014285,285.5672302246094,294.1499938964844,281.1714782714844,279.7851257324219,285.86578369140625,282.5240783691406,285.0084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000575415091589,2.2542785416135305e-07,0.0005751896533183,-0.0020740772597491,0.0,0.0,0.0,-0.0033869454637169,60.0,-2.1914925575256348,-0.0,-6.306802902145138e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,301.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.022042650030926e-05,301.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,9.500645683147012e-05,301.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,7.017144525889307e-05,301.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.500645683147012e-05,301.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0004506697296164,285.5515441894531,294.1499938964844,281.2183532714844,279.8013916015625,285.7893981933594,282.4941711425781,285.008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009978245943784,3.074875962738588e-07,0.0009975171415135,-0.0026161265559494,0.0,0.0,0.0,-0.0056762862950563,60.0,-2.509758472442627,-0.0,-6.300446386831028e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,301.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.023802704177795e-05,301.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,9.502498141955584e-05,301.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.018513133516535e-05,301.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.502498141955584e-05,301.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0004507576231844,285.5504150390625,294.1499938964844,281.2225952148437,279.8029479980469,285.7828674316406,282.4911804199219,285.0080261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048638796433,3.1392505661642645e-07,0.0010045500239357,-0.0026847473345696,0.0,0.0,0.0,-0.0057246992364525,60.0,-2.523552894592285,-0.0,-6.302904154154021e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,301.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.062213212018833e-05,301.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.542947373120114e-05,301.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,7.048388215480372e-05,301.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.542947373120114e-05,301.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004526763223111,285.5469055175781,294.1499938964844,281.2780456542969,279.8243408203125,285.7064514160156,282.44110107421875,285.0077514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009655726025812,4.112384601739905e-07,0.0009651613072492,-0.0038677628617733,0.0,0.0,0.0,-0.0057241497561335,60.0,-2.4807562828063965,-0.0,-6.356675896768138e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,301.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.062213212018833e-05,301.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.542947373120114e-05,301.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,7.048388215480372e-05,301.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.542947373120114e-05,301.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004526763223111,285.5469055175781,294.1499938964844,281.2780456542969,279.8243408203125,285.7064514160156,282.44110107421875,285.0077514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009655726025812,4.112384601739905e-07,0.0009651613072492,-0.0038677628617733,0.0,0.0,0.0,-0.0057241497561335,60.0,-2.4807562828063965,-0.0,-6.356675896768138e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,301.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.099212911678478e-05,301.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.581909398548304e-05,301.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.077165355440229e-05,301.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.581909398548304e-05,301.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0004545245319604,285.5433654785156,294.1499938964844,281.3376770019531,279.8493347167969,285.6313171386719,282.3695983886719,285.00738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009695146582089,5.143381258676527e-07,0.0009690002771094,-0.0050755348056554,0.0,0.0,0.0,-0.0059526283293962,60.0,-2.4545531272888184,-0.0,-6.408687625025777e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,301.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.099212911678478e-05,301.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.581909398548304e-05,301.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.077165355440229e-05,301.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.581909398548304e-05,301.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0004545245319604,285.5433654785156,294.1499938964844,281.3376770019531,279.8493347167969,285.6313171386719,282.3695983886719,285.00738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009695146582089,5.143381258676527e-07,0.0009690002771094,-0.0050755348056554,0.0,0.0,0.0,-0.0059526283293962,60.0,-2.4545531272888184,-0.0,-6.408687625025777e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,301.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.138731547864154e-05,301.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.623524238122628e-05,301.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,7.107902638381347e-05,301.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.623524238122628e-05,301.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004564985574688,285.539794921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5583801269531,282.2874450683594,285.0069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009737247019074,6.244574137781456e-07,0.0009731002501212,-0.0063655152916908,0.0,0.0,0.0,-0.0061966613866388,60.0,-2.42360782623291,-0.0,-6.46447446683851e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
