time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198840,301.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.138731547864154e-05,301.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.623524238122628e-05,301.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,7.107902638381347e-05,301.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.623524238122628e-05,301.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004564985574688,285.539794921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5583801269531,282.2874450683594,285.0069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009737247019074,6.244574137781456e-07,0.0009731002501212,-0.0063655152916908,0.0,0.0,0.0,-0.0061966613866388,60.0,-2.42360782623291,-0.0,-6.46447446683851e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,301.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.143983334070072e-05,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.629054693505168e-05,301.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.111986633390188e-05,300.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.629054693505168e-05,301.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0004567608993966,285.5379943847656,294.1499938964844,281.43475341796875,279.89373779296875,285.52276611328125,282.2469787597656,285.0067138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009742858237586,6.390911266862531e-07,0.0009736467618495,-0.0065369363874197,0.0,0.0,0.0,-0.0062290988862514,60.0,-2.405679941177368,-0.0,-6.471906033311825e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,301.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.14887641556561e-05,301.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.634207526687533e-05,301.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.115792686818168e-05,300.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.634207526687533e-05,301.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0004570053133647,285.53619384765625,294.1499938964844,281.4691162109375,279.910400390625,285.4877319335937,282.2088623046875,285.0064697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009748066659085,6.527259870381386e-07,0.0009741539834067,-0.0066966582089662,0.0,0.0,0.0,-0.0062593128532171,60.0,-2.3857924938201904,-0.0,-6.478834535528223e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,301.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.153059363598004e-05,301.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.63861239142716e-05,301.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.11904649506323e-05,300.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.63861239142716e-05,301.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004572142788674,285.5325927734375,294.1499938964844,281.5406494140625,279.94659423828125,285.4193725585937,282.1416015625,285.00592041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009752529440447,6.64380991111102e-07,0.0009745885618031,-0.0068331859074532,0.0,0.0,0.0,-0.0062851444818079,60.0,-2.3419835567474365,-0.0,-6.484759751401725e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,301.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.153059363598004e-05,301.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.63861239142716e-05,301.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.11904649506323e-05,300.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.63861239142716e-05,301.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004572142788674,285.5325927734375,294.1499938964844,281.5406494140625,279.94659423828125,285.4193725585937,282.1416015625,285.00592041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009752529440447,6.64380991111102e-07,0.0009745885618031,-0.0068331859074532,0.0,0.0,0.0,-0.0062851444818079,60.0,-2.3419835567474365,-0.0,-6.484759751401725e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,301.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.135203436017036e-05,301.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.619809134164824e-05,301.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.105158147169277e-05,300.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.619809134164824e-05,301.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004563223337754,285.5289611816406,294.1499938964844,281.6159362792969,279.9866638183594,285.3533630371094,282.0899353027344,285.0053100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009733508341014,6.146227065073617e-07,0.0009727362194098,-0.0062503069639205,0.0,0.0,0.0,-0.0061748772859573,60.0,-2.291122436523437,-0.0,-6.45948219357706e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,301.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.135203436017036e-05,301.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.619809134164824e-05,301.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.105158147169277e-05,300.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.619809134164824e-05,301.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004563223337754,285.5289611816406,294.1499938964844,281.6159362792969,279.9866638183594,285.3533630371094,282.0899353027344,285.0053100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009733508341014,6.146227065073617e-07,0.0009727362194098,-0.0062503069639205,0.0,0.0,0.0,-0.0061748772859573,60.0,-2.291122436523437,-0.0,-6.45948219357706e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,301.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.130682155955584e-05,301.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.615048475097864e-05,301.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.101641676854342e-05,300.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.615048475097864e-05,301.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004560964880511,285.5252990722656,294.1499938964844,281.6948547363281,280.0306701660156,285.28973388671875,282.05242919921875,285.0046081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728677687235,6.020226805958373e-07,0.0009722657850943,-0.0061027072370052,0.0,0.0,0.0,-0.0061469483189284,60.0,-2.236738920211792,-0.0,-6.453089440583426e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,301.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.130682155955584e-05,301.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.615048475097864e-05,301.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.101641676854342e-05,300.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.615048475097864e-05,301.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004560964880511,285.5252990722656,294.1499938964844,281.6948547363281,280.0306701660156,285.28973388671875,282.05242919921875,285.0046081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728677687235,6.020226805958373e-07,0.0009722657850943,-0.0061027072370052,0.0,0.0,0.0,-0.0061469483189284,60.0,-2.236738920211792,-0.0,-6.453089440583426e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,301.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,9.162314381683244e-05,301.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.648357809055597e-05,301.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.126244599930942e-05,300.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.648357809055597e-05,301.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0004576765641104,285.5216369628906,294.1499938964844,281.7773132324219,280.07867431640625,285.2286682128906,282.0233459472656,285.0038757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009762372355908,6.901650522195268e-07,0.0009755470673553,-0.0071352254599332,0.0,0.0,0.0,-0.0063422764651477,60.0,-2.1859946250915527,-0.0,-6.497877791389328e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,301.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,9.162314381683244e-05,301.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.648357809055597e-05,301.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.126244599930942e-05,300.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.648357809055597e-05,301.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0004576765641104,285.5216369628906,294.1499938964844,281.7773132324219,280.07867431640625,285.2286682128906,282.0233459472656,285.0038757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009762372355908,6.901650522195268e-07,0.0009755470673553,-0.0071352254599332,0.0,0.0,0.0,-0.0063422764651477,60.0,-2.1859946250915527,-0.0,-6.497877791389328e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,301.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,9.189032425638288e-05,301.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.676493937149644e-05,301.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,7.147025462472811e-05,300.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,9.676493937149644e-05,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004590112075675,285.5198059082031,294.1499938964844,281.81982421875,280.1042175292969,285.19903564453125,282.01129150390625,285.00347900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009790839394554,7.646179369658057e-07,0.0009783193236216,-0.0080073634162545,0.0,0.0,0.0,-0.0065072709694504,60.0,-2.1624441146850586,-0.0,-6.535830010534482e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,301.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.219200001098216e-05,301.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.70826149568893e-05,301.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.17048897058703e-05,300.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.70826149568893e-05,301.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.000460518116597,285.5179443359375,294.1499938964844,281.8631591796875,280.1307983398437,285.169921875,282.0010986328125,285.0030822753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822977008298,8.486806564178551e-07,0.0009814490331336,-0.0089920498430728,0.0,0.0,0.0,-0.0066935601644217,60.0,-2.1394851207733154,-0.0,-6.57881429333429e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,301.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.28128501982428e-05,301.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.773640340426935e-05,301.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.218777318485081e-05,300.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.773640340426935e-05,301.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004636194207705,285.5141906738281,294.1499938964844,281.9523010253906,280.18707275390625,285.11328125,281.98956298828125,285.0022277832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009889131179079,1.0216855343969655e-06,0.0009878913406282,-0.0110184932127594,0.0,0.0,0.0,-0.0070769577287137,60.0,-2.0933895111083984,-0.0,-6.667719532060802e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,301.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.28128501982428e-05,301.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.773640340426935e-05,301.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.218777318485081e-05,300.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.773640340426935e-05,301.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004636194207705,285.5141906738281,294.1499938964844,281.9523010253906,280.18707275390625,285.11328125,281.98956298828125,285.0022277832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009889131179079,1.0216855343969655e-06,0.0009878913406282,-0.0110184932127594,0.0,0.0,0.0,-0.0070769577287137,60.0,-2.0933895111083984,-0.0,-6.667719532060802e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,301.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.33547635213472e-05,301.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.830705675994976e-05,301.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.260925485752523e-05,300.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.830705675994976e-05,301.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0004663263680413,285.51043701171875,294.1499938964844,282.04461669921875,280.24761962890625,285.05889892578125,281.99395751953125,285.0013122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946874342858,1.1726928050848071e-06,0.0009935147827491,-0.0127871641889214,0.0,0.0,0.0,-0.0074116066098213,60.0,-2.04426908493042,-0.0,-6.745808178720837e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,301.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.33547635213472e-05,301.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.830705675994976e-05,301.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.260925485752523e-05,300.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.830705675994976e-05,301.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0004663263680413,285.51043701171875,294.1499938964844,282.04461669921875,280.24761962890625,285.05889892578125,281.99395751953125,285.0013122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946874342858,1.1726928050848071e-06,0.0009935147827491,-0.0127871641889214,0.0,0.0,0.0,-0.0074116066098213,60.0,-2.04426908493042,-0.0,-6.745808178720837e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,301.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.380899427924304e-05,301.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.87853854894638e-05,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,7.296255353139713e-05,300.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.87853854894638e-05,301.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004685953608714,285.5066223144531,294.1499938964844,282.1400146484375,280.3125,285.0067443847656,282.0160217285156,285.0003662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009995271684601,1.2992688880331116e-06,0.0009982279734686,-0.014269595965743,0.0,0.0,0.0,-0.0076921116560697,60.0,-1.99070143699646,-0.0,-6.81161296256505e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,301.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.380899427924304e-05,301.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.87853854894638e-05,301.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,7.296255353139713e-05,300.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.87853854894638e-05,301.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004685953608714,285.5066223144531,294.1499938964844,282.1400146484375,280.3125,285.0067443847656,282.0160217285156,285.0003662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009995271684601,1.2992688880331116e-06,0.0009982279734686,-0.014269595965743,0.0,0.0,0.0,-0.0076921116560697,60.0,-1.99070143699646,-0.0,-6.81161296256505e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,301.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,9.394304652232675e-05,301.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.89265536190942e-05,301.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.306681800400838e-05,300.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.89265536190942e-05,301.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004692649818025,285.5028076171875,294.1499938964844,282.23834228515625,280.3818664550781,284.957275390625,282.0565185546875,284.9993896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009569814428,1.336623768111167e-06,0.0009996204171329,-0.0147070689126849,0.0,0.0,0.0,-0.0077749015763401,60.0,-1.930002331733704,-0.0,-6.831093912751386e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,301.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,9.394304652232675e-05,301.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.89265536190942e-05,301.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.306681800400838e-05,300.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.89265536190942e-05,301.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004692649818025,285.5028076171875,294.1499938964844,282.23834228515625,280.3818664550781,284.957275390625,282.0565185546875,284.9993896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009569814428,1.336623768111167e-06,0.0009996204171329,-0.0147070689126849,0.0,0.0,0.0,-0.0077749015763401,60.0,-1.930002331733704,-0.0,-6.831093912751386e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,301.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.391603816766292e-05,301.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.889811190078036e-05,301.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,7.304581231437624e-05,300.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.889811190078036e-05,301.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0004691300564445,285.5008850097656,294.1499938964844,282.2886047363281,280.4182434082031,284.9335021972656,282.0812683105469,284.9988708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006695520132,1.3290971310198074e-06,0.0009993404382839,-0.0146189229562878,0.0,0.0,0.0,-0.0077582229860126,60.0,-1.8966597318649288,-0.0,-6.82716674305084e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,301.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,9.39074598136358e-05,301.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.888908243738116e-05,301.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,7.303914026124403e-05,300.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.888908243738116e-05,301.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004690872156061,285.4989624023437,294.1499938964844,282.33953857421875,280.4557800292969,284.9104309082031,282.10888671875,284.9983825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000577933155,1.326706183135684e-06,0.0009992512641474,-0.0145909218117594,0.0,0.0,0.0,-0.0077529237605631,60.0,-1.8621947765350344,-0.0,-6.825919030006844e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,301.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.38811936066486e-05,301.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.886141924653202e-05,301.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.30187093722634e-05,300.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.886141924653202e-05,301.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004689560155384,285.4951477050781,294.1499938964844,282.4434509277344,280.53436279296875,284.8664245605469,282.1719665527344,284.997314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002977214753,1.3193842960390612e-06,0.000998978386633,-0.014505174010992,0.0,0.0,0.0,-0.007736696396023,60.0,-1.7910771369934082,-0.0,-6.822099862802133e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,301.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.38811936066486e-05,301.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.886141924653202e-05,301.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.30187093722634e-05,300.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.886141924653202e-05,301.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004689560155384,285.4951477050781,294.1499938964844,282.4434509277344,280.53436279296875,284.8664245605469,282.1719665527344,284.997314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002977214753,1.3193842960390612e-06,0.000998978386633,-0.014505174010992,0.0,0.0,0.0,-0.007736696396023,60.0,-1.7910771369934082,-0.0,-6.822099862802133e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,301.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.386661986354738e-05,301.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.88460669759661e-05,301.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.30073734303005e-05,300.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.88460669759661e-05,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004688831977546,285.4913024902344,294.1499938964844,282.54998779296875,280.6177062988281,284.8248291015625,282.2429504394531,284.9962158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001423070207,1.3153214695194038e-06,0.0009988270467147,-0.0144575918093323,0.0,0.0,0.0,-0.0077276923693716,60.0,-1.7181288003921509,-0.0,-6.819981024364098e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,301.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.386661986354738e-05,301.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.88460669759661e-05,301.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.30073734303005e-05,300.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.88460669759661e-05,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004688831977546,285.4913024902344,294.1499938964844,282.54998779296875,280.6177062988281,284.8248291015625,282.2429504394531,284.9962158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001423070207,1.3153214695194038e-06,0.0009988270467147,-0.0144575918093323,0.0,0.0,0.0,-0.0077276923693716,60.0,-1.7181288003921509,-0.0,-6.819981024364098e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,301.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.388207399751992e-05,301.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.886235056910664e-05,301.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.301939331227913e-05,300.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.886235056910664e-05,301.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004689604102168,285.4874572753906,294.1499938964844,282.6585693359375,280.70709228515625,284.7861633300781,282.3223876953125,284.9951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003069182857,1.3196274721849477e-06,0.0009989872341975,-0.0145080210641026,0.0,0.0,0.0,-0.0077372347004711,60.0,-1.643748164176941,-0.0,-6.8222263394091e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,301.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.388207399751992e-05,301.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.886235056910664e-05,301.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.301939331227913e-05,300.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.886235056910664e-05,301.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004689604102168,285.4874572753906,294.1499938964844,282.6585693359375,280.70709228515625,284.7861633300781,282.3223876953125,284.9951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003069182857,1.3196274721849477e-06,0.0009989872341975,-0.0145080210641026,0.0,0.0,0.0,-0.0077372347004711,60.0,-1.643748164176941,-0.0,-6.8222263394091e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,301.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.391309140482916e-05,301.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.88950050668791e-05,301.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,7.304351311177015e-05,300.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.88950050668791e-05,301.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0004691153299063,285.48358154296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7500305175781,282.4083251953125,284.9940185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006373049691,1.3282685813464925e-06,0.000999309006147,-0.0146092195063829,0.0,0.0,0.0,-0.0077563840895891,60.0,-1.5685343742370603,-0.0,-6.826734022524762e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,301.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.391309140482916e-05,301.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.88950050668791e-05,301.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,7.304351311177015e-05,300.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.88950050668791e-05,301.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0004691153299063,285.48358154296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7500305175781,282.4083251953125,284.9940185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006373049691,1.3282685813464925e-06,0.000999309006147,-0.0146092195063829,0.0,0.0,0.0,-0.0077563840895891,60.0,-1.5685343742370603,-0.0,-6.826734022524762e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,301.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,9.393245272804052e-05,301.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.891539957607164e-05,301.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.305857434403151e-05,300.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.891539957607164e-05,301.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0004692120419349,285.4816589355469,294.1499938964844,282.8242492675781,280.8540954589844,284.7328491210937,282.453369140625,284.9934387207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00100084382575,1.3336637039174093e-06,0.0009995101718232,-0.0146724032238125,0.0,0.0,0.0,-0.0077683418057858,60.0,-1.5306260585784912,-0.0,-6.829549192843842e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,301.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.39612291404046e-05,301.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.894569666357712e-05,301.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.308095518965274e-05,300.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.894569666357712e-05,301.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004693557857535,285.479736328125,294.1499938964844,282.8802185058594,280.9063415527344,284.7163391113281,282.5,284.99285888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011501144617,1.3416812407740508e-06,0.0009998084278777,-0.0147662991657853,0.0,0.0,0.0,-0.0077861077152192,60.0,-1.4925012588500977,-0.0,-6.833733579014736e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,301.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.37950098887086e-05,301.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.87706589512527e-05,301.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.295167597476393e-05,300.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.87706589512527e-05,301.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004685254825744,285.4758605957031,294.1499938964844,282.9933166503906,281.0154113769531,284.6852111816406,282.5948486328125,284.9917297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993803687393,1.2953610166732688e-06,0.0009980850154533,-0.0142238261178135,0.0,0.0,0.0,-0.0076834643259644,60.0,-1.4140548706054688,-0.0,-6.809576547084363e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,301.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.37950098887086e-05,301.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.87706589512527e-05,301.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.295167597476393e-05,300.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.87706589512527e-05,301.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004685254825744,285.4758605957031,294.1499938964844,282.9933166503906,281.0154113769531,284.6852111816406,282.5948486328125,284.9917297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993803687393,1.2953610166732688e-06,0.0009980850154533,-0.0142238261178135,0.0,0.0,0.0,-0.0076834643259644,60.0,-1.4140548706054688,-0.0,-6.809576547084363e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,301.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.331401815870775e-05,301.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.826415043789892e-05,301.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,7.257756806211546e-05,300.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.826415043789892e-05,301.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004661228449549,285.4720153808594,294.1499938964844,283.10791015625,281.1302490234375,284.65679931640625,282.6849060058594,284.9905700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942557662725,1.1613254855546984e-06,0.0009930944070219,-0.0126540260389447,0.0,0.0,0.0,-0.0073864301666617,60.0,-1.3305017948150637,-0.0,-6.739914226727707e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,301.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.331401815870775e-05,301.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.826415043789892e-05,301.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,7.257756806211546e-05,300.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.826415043789892e-05,301.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004661228449549,285.4720153808594,294.1499938964844,283.10791015625,281.1302490234375,284.65679931640625,282.6849060058594,284.9905700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942557662725,1.1613254855546984e-06,0.0009930944070219,-0.0126540260389447,0.0,0.0,0.0,-0.0073864301666617,60.0,-1.3305017948150637,-0.0,-6.739914226727707e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,301.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,9.27472865441814e-05,301.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.766735456651077e-05,301.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.2136775997933e-05,300.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.766735456651077e-05,301.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0004632918862625,285.4682006835937,294.1499938964844,283.2240295410156,281.2504272460937,284.6310119628906,282.7679748535156,284.98944091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098821753636,1.003398892862606e-06,0.0009872141527011,-0.0108042992651462,0.0,0.0,0.0,-0.0070364512503147,60.0,-1.24446702003479,-0.0,-6.658294182670943e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
