time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201120,301.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,9.27472865441814e-05,301.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.766735456651077e-05,301.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.2136775997933e-05,300.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.766735456651077e-05,301.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0004632918862625,285.4682006835937,294.1499938964844,283.2240295410156,281.2504272460937,284.6310119628906,282.7679748535156,284.98944091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098821753636,1.003398892862606e-06,0.0009872141527011,-0.0108042992651462,0.0,0.0,0.0,-0.0070364512503147,60.0,-1.24446702003479,-0.0,-6.658294182670943e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,301.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.210764983436091e-05,301.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.699379006633536e-05,301.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.163928239606321e-05,300.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.699379006633536e-05,301.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004600967804435,285.46441650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.60791015625,282.8409729003906,284.98828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814023505896,8.251582812590641e-07,0.0009805771987885,-0.0087165143340826,0.0,0.0,0.0,-0.006641452666372,60.0,-1.1569223403930664,-0.0,-6.56677201504863e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,301.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.210764983436091e-05,301.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.699379006633536e-05,301.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.163928239606321e-05,300.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.699379006633536e-05,301.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004600967804435,285.46441650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.60791015625,282.8409729003906,284.98828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814023505896,8.251582812590641e-07,0.0009805771987885,-0.0087165143340826,0.0,0.0,0.0,-0.006641452666372,60.0,-1.1569223403930664,-0.0,-6.56677201504863e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,301.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.181472705677152e-05,301.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,9.668533311923966e-05,301.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.14114576112479e-05,300.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.668533311923966e-05,301.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0004586335853673,285.4625244140625,294.1499938964844,283.4009704589844,281.4398498535156,284.5973815917969,282.873291015625,284.9877319335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009782810229808,7.435328939209285e-07,0.0009775374783203,-0.0077603720128536,0.0,0.0,0.0,-0.0064605609513819,60.0,-1.1131139993667605,-0.0,-6.525070261886867e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,301.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.156246960628778e-05,301.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.641968790674582e-05,301.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,7.121525413822383e-05,300.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.641968790674582e-05,301.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0004573735059238,285.46063232421875,294.1499938964844,283.460693359375,281.50518798828125,284.5874328613281,282.9032897949219,284.9871520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009755928767845,6.732382189511554e-07,0.0009749196469783,-0.006936939433217,0.0,0.0,0.0,-0.0063047795556485,60.0,-1.0695308446884155,-0.0,-6.489264592346444e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,301.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,9.133018465945496e-05,301.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,9.61750847636722e-05,301.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,7.103459211066365e-05,301.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.61750847636722e-05,301.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0004562131944112,285.4568786621094,294.1499938964844,283.5812683105469,281.6388854980469,284.5694274902344,282.9607238769531,284.98602294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009731167228892,6.085101631470025e-07,0.000972508220002,-0.0061787026934325,0.0,0.0,0.0,-0.0061613293364644,60.0,-0.9842541813850404,-0.0,-6.456380674535468e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,301.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,9.133018465945496e-05,301.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,9.61750847636722e-05,301.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,7.103459211066365e-05,301.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.61750847636722e-05,301.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0004562131944112,285.4568786621094,294.1499938964844,283.5812683105469,281.6388854980469,284.5694274902344,282.9607238769531,284.98602294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009731167228892,6.085101631470025e-07,0.000972508220002,-0.0061787026934325,0.0,0.0,0.0,-0.0061613293364644,60.0,-0.9842541813850404,-0.0,-6.456380674535468e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,301.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.145493095275016e-05,301.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.630644490243868e-05,301.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,7.113160972949117e-05,301.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.630644490243868e-05,301.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0004568363074213,285.453125,294.1499938964844,283.70330810546875,281.7762145996094,284.5538024902344,283.0245666503906,284.98492431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009744448470883,6.432692316593602e-07,0.0009738015942275,-0.0065858806483447,0.0,0.0,0.0,-0.0062383543699979,60.0,-0.9018484950065612,-0.0,-6.474029135006276e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,301.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.145493095275016e-05,301.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.630644490243868e-05,301.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,7.113160972949117e-05,301.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.630644490243868e-05,301.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0004568363074213,285.453125,294.1499938964844,283.70330810546875,281.7762145996094,284.5538024902344,283.0245666503906,284.98492431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009744448470883,6.432692316593602e-07,0.0009738015942275,-0.0065858806483447,0.0,0.0,0.0,-0.0062383543699979,60.0,-0.9018484950065612,-0.0,-6.474029135006276e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,301.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.161995694739744e-05,301.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.648022387409584e-05,301.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,7.125996489776298e-05,301.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.648022387409584e-05,301.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0004576606443151,285.4493408203125,294.1499938964844,283.82684326171875,281.91668701171875,284.5405578613281,283.10125732421875,284.9838256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009762036497704,6.892537385283504e-07,0.0009755144128575,-0.0071245487779378,0.0,0.0,0.0,-0.0063402634114027,60.0,-0.8203240633010864,-0.0,-6.497413806982878e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,301.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.161995694739744e-05,301.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.648022387409584e-05,301.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,7.125996489776298e-05,301.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.648022387409584e-05,301.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0004576606443151,285.4493408203125,294.1499938964844,283.82684326171875,281.91668701171875,284.5405578613281,283.10125732421875,284.9838256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009762036497704,6.892537385283504e-07,0.0009755144128575,-0.0071245487779378,0.0,0.0,0.0,-0.0063402634114027,60.0,-0.8203240633010864,-0.0,-6.497413806982878e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,301.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.153558494290336e-05,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.639137715566903e-05,301.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,7.119434303604066e-05,301.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.639137715566903e-05,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0004572391917463,285.4455871582031,294.1499938964844,283.95184326171875,282.0599365234375,284.52960205078125,283.1821594238281,284.98272705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009753051563166,6.65742163619143e-07,0.0009746394352987,-0.006849130615592,0.0,0.0,0.0,-0.0062881619669497,60.0,-0.7367233633995056,-0.0,-6.485451820026357e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,301.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.153558494290336e-05,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.639137715566903e-05,301.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,7.119434303604066e-05,301.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.639137715566903e-05,301.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0004572391917463,285.4455871582031,294.1499938964844,283.95184326171875,282.0599365234375,284.52960205078125,283.1821594238281,284.98272705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009753051563166,6.65742163619143e-07,0.0009746394352987,-0.006849130615592,0.0,0.0,0.0,-0.0062881619669497,60.0,-0.7367233633995056,-0.0,-6.485451820026357e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,301.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.1528010671027e-05,301.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.638340270612387e-05,301.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,7.118844951037318e-05,301.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,9.638340270612387e-05,301.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0004572013567667,285.4436950683594,294.1499938964844,284.014892578125,282.1324157714844,284.52496337890625,283.2231750488281,284.9822082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009752239566296,6.636306579821394e-07,0.0009745603310875,-0.0068243970163166,0.0,0.0,0.0,-0.0062834802083671,60.0,-0.694342851638794,-0.0,-6.484378189952622e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,301.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.130184480454771e-05,301.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.614523878553882e-05,301.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,7.101254595909268e-05,301.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.614523878553882e-05,301.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.000456071604276,285.4418334960937,294.1499938964844,284.0783386230469,282.2054138183594,284.52099609375,283.2615051269531,284.981689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728160221129,6.006079615872295e-07,0.0009722154354676,-0.0060861324891448,0.0,0.0,0.0,-0.0061438246630132,60.0,-0.6511763334274292,-0.0,-6.452371792420308e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,301.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.094929555431008e-05,301.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.577398304827513e-05,301.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.073833694448695e-05,301.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.577398304827513e-05,301.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004543105605989,285.4380798339844,294.1499938964844,284.2062683105469,282.3526916503906,284.5148010253906,283.3280334472656,284.98065185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690589504316,5.023674702897551e-07,0.0009685566183179,-0.0049353027716279,0.0,0.0,0.0,-0.0059261107817292,60.0,-0.5636388659477234,-0.0,-6.40263735363078e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,301.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.094929555431008e-05,301.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.577398304827513e-05,301.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.073833694448695e-05,301.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.577398304827513e-05,301.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004543105605989,285.4380798339844,294.1499938964844,284.2062683105469,282.3526916503906,284.5148010253906,283.3280334472656,284.98065185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690589504316,5.023674702897551e-07,0.0009685566183179,-0.0049353027716279,0.0,0.0,0.0,-0.0059261107817292,60.0,-0.5636388659477234,-0.0,-6.40263735363078e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,301.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.052030509337784e-05,301.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.53222406678833e-05,301.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.040468335617334e-05,301.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.53222406678833e-05,301.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0004521676746662,285.43438720703125,294.1499938964844,284.335693359375,282.50128173828125,284.5108642578125,283.3797912597656,284.9796447753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009644884848967,3.828273236194946e-07,0.0009641056531108,-0.003534932155162,0.0,0.0,0.0,-0.0056611988693475,60.0,-0.4753851294517517,-0.0,-6.342379776924646e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,301.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.052030509337784e-05,301.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.53222406678833e-05,301.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.040468335617334e-05,301.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.53222406678833e-05,301.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0004521676746662,285.43438720703125,294.1499938964844,284.335693359375,282.50128173828125,284.5108642578125,283.3797912597656,284.9796447753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009644884848967,3.828273236194946e-07,0.0009641056531108,-0.003534932155162,0.0,0.0,0.0,-0.0056611988693475,60.0,-0.4753851294517517,-0.0,-6.342379776924646e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,301.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.021929145092145e-05,301.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,9.50052562984638e-05,301.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,7.017055759206414e-05,301.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.50052562984638e-05,301.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0004506640252657,285.4306945800781,294.1499938964844,284.466552734375,282.6507263183594,284.5091857910156,283.41461181640625,284.9786682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009612801368348,2.9894738418079214e-07,0.0009609811822883,-0.0025522969663143,0.0,0.0,0.0,-0.0054753073491156,60.0,-0.3869158625602722,-0.0,-6.300268040604351e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,301.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.021929145092145e-05,301.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,9.50052562984638e-05,301.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,7.017055759206414e-05,301.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.50052562984638e-05,301.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0004506640252657,285.4306945800781,294.1499938964844,284.466552734375,282.6507263183594,284.5091857910156,283.41461181640625,284.9786682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009612801368348,2.9894738418079214e-07,0.0009609811822883,-0.0025522969663143,0.0,0.0,0.0,-0.0054753073491156,60.0,-0.3869158625602722,-0.0,-6.300268040604351e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,301.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.015808609547094e-05,301.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.494080586591735e-05,301.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,7.012295827735215e-05,301.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.494080586591735e-05,301.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004503582895267,285.427001953125,294.1499938964844,284.598876953125,282.8005065917969,284.5099792480469,283.443359375,284.9777526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009606275125406,2.818915731950256e-07,0.0009603456128388,-0.0023524910211563,0.0,0.0,0.0,-0.0054375077597796,60.0,-0.2987835109233856,-0.0,-6.291722343121364e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,301.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.015808609547094e-05,301.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.494080586591735e-05,301.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,7.012295827735215e-05,301.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.494080586591735e-05,301.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004503582895267,285.427001953125,294.1499938964844,284.598876953125,282.8005065917969,284.5099792480469,283.443359375,284.9777526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009606275125406,2.818915731950256e-07,0.0009603456128388,-0.0023524910211563,0.0,0.0,0.0,-0.0054375077597796,60.0,-0.2987835109233856,-0.0,-6.291722343121364e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,301.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.016163676278666e-05,301.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.494454570813105e-05,301.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.012572314124554e-05,301.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.494454570813105e-05,301.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0004503760719671,285.4251708984375,294.1499938964844,284.66558837890625,282.8753662109375,284.5112609863281,283.4585876464844,284.977294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009606655221432,2.828818708167091e-07,0.0009603826329112,-0.0023640922736376,0.0,0.0,0.0,-0.005439702887088,60.0,-0.254647433757782,-0.0,-6.292218301950926e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,301.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.015466639539228e-05,301.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.493720426689832e-05,301.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.012029527686536e-05,301.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,9.493720426689832e-05,301.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0004503412346821,285.4233093261719,294.1499938964844,284.732666015625,282.9501342773437,284.5130920410156,283.4740600585937,284.9768371582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605912491679,2.809387638080807e-07,0.0009603103389963,-0.0023413291200995,0.0,0.0,0.0,-0.0054353969171643,60.0,-0.2103606313467025,-0.0,-6.291244858402933e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,301.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.008936467580496e-05,301.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.486843919148669e-05,301.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,7.006950181676075e-05,301.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.486843919148669e-05,301.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004500150389503,285.4196472167969,294.1499938964844,284.8678894042969,283.0990905761719,284.5181884765625,283.5040588378906,284.9759826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009598955512046,2.627408832722722e-07,0.0009596328018233,-0.0021281433291733,0.0,0.0,0.0,-0.0053950692526996,60.0,-0.1211404427886009,-0.0,-6.282133568902283e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,301.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.008936467580496e-05,301.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.486843919148669e-05,301.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,7.006950181676075e-05,301.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.486843919148669e-05,301.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004500150389503,285.4196472167969,294.1499938964844,284.8678894042969,283.0990905761719,284.5181884765625,283.5040588378906,284.9759826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009598955512046,2.627408832722722e-07,0.0009596328018233,-0.0021281433291733,0.0,0.0,0.0,-0.0053950692526996,60.0,-0.1211404427886009,-0.0,-6.282133568902283e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,301.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.02777537703514e-05,301.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.50668181758374e-05,301.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,7.021602505119517e-05,301.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.50668181758374e-05,301.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0004509560531005,285.41754150390625,294.1499938964844,285.00457763671875,283.2468566894531,284.52392578125,283.53106689453125,284.97515869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001213288924191,1.2692645157130758e-07,0.0001212019706144,-0.0013704606099054,0.0,0.0,0.0,-0.0009051459492184,60.0,-0.0088307419791817,-0.0,-6.308433597723706e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,301.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.02777537703514e-05,301.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.50668181758374e-05,301.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,7.021602505119517e-05,301.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.50668181758374e-05,301.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0004509560531005,285.41754150390625,294.1499938964844,285.00457763671875,283.2468566894531,284.52392578125,283.53106689453125,284.97515869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001213288924191,1.2692645157130758e-07,0.0001212019706144,-0.0013704606099054,0.0,0.0,0.0,-0.0009051459492184,60.0,-0.0088307419791817,-0.0,-6.308433597723706e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,301.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,4.078060737811029e-05,301.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,4.2943946027662605e-05,301.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,3.1718249374534935e-05,301.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,4.2943946027662605e-05,301.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0002037075755652,285.4175720214844,294.1499938964844,285.1427001953125,283.3929443359375,284.528564453125,283.55059814453125,284.974365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004309744690544,1.2076263544713586e-07,0.000430853688158,-0.0009883713210001,0.0,0.0,0.0,-0.0024280603975057,60.0,0.0309719275683164,-0.0,-1.2872635402061404e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,301.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,4.078060737811029e-05,301.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,4.2943946027662605e-05,301.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,3.1718249374534935e-05,301.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,4.2943946027662605e-05,301.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0002037075755652,285.4175720214844,294.1499938964844,285.1427001953125,283.3929443359375,284.528564453125,283.55059814453125,284.974365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004309744690544,1.2076263544713586e-07,0.000430853688158,-0.0009883713210001,0.0,0.0,0.0,-0.0024280603975057,60.0,0.0309719275683164,-0.0,-1.2872635402061404e-08,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,301.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,2.497725290595553e-05,301.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,2.630225026223343e-05,301.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.942675226018764e-05,301.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,2.630225026223343e-05,301.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001247665495611,285.4223327636719,294.1499938964844,285.2822570800781,283.5367736816406,284.53057861328125,283.5680847167969,284.9736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002495684893801,7.07398868371456e-08,0.0002494977670721,-0.0005818508216179,0.0,0.0,0.0,-0.0014082554262131,60.0,0.0458559356629848,-0.0,-4.828913269250279e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,301.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,2.497725290595553e-05,301.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,2.630225026223343e-05,301.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.942675226018764e-05,301.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,2.630225026223343e-05,301.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001247665495611,285.4223327636719,294.1499938964844,285.2822570800781,283.5367736816406,284.53057861328125,283.5680847167969,284.9736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002495684893801,7.07398868371456e-08,0.0002494977670721,-0.0005818508216179,0.0,0.0,0.0,-0.0014082554262131,60.0,0.0458559356629848,-0.0,-4.828913269250279e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,301.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,1.85557728400454e-05,301.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,1.954012259375304e-05,301.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,1.4432267562369816e-05,301.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,1.954012259375304e-05,301.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,9.26899301703088e-05,285.42431640625,294.1499938964844,285.3525695800781,283.6076965332031,284.5311584472656,283.57501220703125,284.9732971191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001977134525077,5.5310255930862695e-08,0.0001976581406779,-0.0004523584793787,0.0,0.0,0.0,-0.0011136443354189,60.0,0.0489481315016746,-0.0,-2.6651285622847354e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,301.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,1.4981224921939427e-05,301.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,1.5775951396790333e-05,301.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,1.1652064131340012e-05,301.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,1.5775951396790333e-05,301.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,7.483432273147628e-05,285.4261474609375,294.1499938964844,285.4232482910156,283.6778259277344,284.5315246582031,283.5801696777344,284.97296142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001596259826328,4.465531944219949e-08,0.000159581322805,-0.0003652164596132,0.0,0.0,0.0,-0.0008991120848804,60.0,0.0491251125931739,-0.0,-1.7372195904030712e-09,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,301.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,1.0570062840997709e-05,301.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,1.1130784514534753e-05,301.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,8.221159987442661e-06,301.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,1.1130784514534753e-05,301.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,5.279964898363687e-05,285.4285888671875,294.1499938964844,285.565673828125,283.8155517578125,284.531982421875,283.5871276855469,284.9722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001126243732869,3.150664795725788e-08,0.0001125928683904,-0.000257679290371,0.0,0.0,0.0,-0.000634369906038,60.0,0.0470506511628627,-0.0,-8.647989546695101e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,301.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,1.0570062840997709e-05,301.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,1.1130784514534753e-05,301.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,8.221159987442661e-06,301.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,1.1130784514534753e-05,301.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,5.279964898363687e-05,285.4285888671875,294.1499938964844,285.565673828125,283.8155517578125,284.531982421875,283.5871276855469,284.9722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001126243732869,3.150664795725788e-08,0.0001125928683904,-0.000257679290371,0.0,0.0,0.0,-0.000634369906038,60.0,0.0470506511628627,-0.0,-8.647989546695101e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,301.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.388561698462581e-06,301.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,7.780510713928379e-06,301.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,5.74665909880423e-06,301.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.780510713928379e-06,301.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,3.690739322337322e-05,285.4302062988281,294.1499938964844,285.7095031738281,283.9493408203125,284.53228759765625,283.5917053222656,284.9716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.872514106566086e-05,2.202335558365576e-08,7.870312401792035e-05,-0.00018011960492,0.0,0.0,0.0,-0.0004434285801835,60.0,0.0434877648949623,-0.0,-4.225516880840273e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
