time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203400,301.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.388561698462581e-06,301.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,7.780510713928379e-06,301.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,5.74665909880423e-06,301.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.780510713928379e-06,301.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,3.690739322337322e-05,285.4302062988281,294.1499938964844,285.7095031738281,283.9493408203125,284.53228759765625,283.5917053222656,284.9716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.872514106566086e-05,2.202335558365576e-08,7.870312401792035e-05,-0.00018011960492,0.0,0.0,0.0,-0.0004434285801835,60.0,0.0434877648949623,-0.0,-4.225516880840273e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,301.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,4.358545538707404e-06,301.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,4.58975864603417e-06,301.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,3.3899800655490253e-06,301.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,4.58975864603417e-06,301.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,2.1771838873974048e-05,285.4306640625,294.1499938964844,285.8547668457031,284.0786437988281,284.5323486328125,283.59332275390625,284.9711303710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.644086948246695e-05,1.2991798747918892e-08,4.642787462216802e-05,-0.0001062542651197,0.0,0.0,0.0,-0.0002615835110191,60.0,0.0303312279284,-0.0,-1.4704262807363475e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,301.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,4.358545538707404e-06,301.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,4.58975864603417e-06,301.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,3.3899800655490253e-06,301.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,4.58975864603417e-06,301.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,2.1771838873974048e-05,285.4306640625,294.1499938964844,285.8547668457031,284.0786437988281,284.5323486328125,283.59332275390625,284.9711303710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.644086948246695e-05,1.2991798747918892e-08,4.642787462216802e-05,-0.0001062542651197,0.0,0.0,0.0,-0.0002615835110191,60.0,0.0303312279284,-0.0,-1.4704262807363475e-10,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,301.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,2.021044792854809e-06,301.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,2.12825761991553e-06,301.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,1.571923803567188e-06,301.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,2.12825761991553e-06,301.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,1.0095537618326487e-05,285.4308166503906,294.1499938964844,286.00146484375,284.2028503417969,284.5323791503906,283.59381103515625,284.9705810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.153472996724304e-05,6.024317045216776e-09,2.152870547433849e-05,-4.927017653244548e-05,0.0,0.0,0.0,-0.000121296805446,60.0,0.020833196118474,-0.0,-3.161636577542204e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,301.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,2.021044792854809e-06,301.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,2.12825761991553e-06,301.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,1.571923803567188e-06,301.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,2.12825761991553e-06,301.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,1.0095537618326487e-05,285.4308166503906,294.1499938964844,286.00146484375,284.2028503417969,284.5323791503906,283.59381103515625,284.9705810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.153472996724304e-05,6.024317045216776e-09,2.152870547433849e-05,-4.927017653244548e-05,0.0,0.0,0.0,-0.000121296805446,60.0,0.020833196118474,-0.0,-3.161636577542204e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,301.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,1.2507106248449418e-06,301.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,1.3170584907129523e-06,301.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.727749556986964e-07,301.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,1.3170584907129523e-06,301.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,6.24755830358481e-06,285.43084716796875,294.1499938964844,286.0753479003906,284.2628479003906,284.5323791503906,283.5938415527344,284.9703369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.3326789485290648e-05,3.728140018921522e-09,1.332306146650808e-05,-3.049078986805398e-05,0.0,0.0,0.0,-7.50646140659228e-05,60.0,0.0157607290893793,-0.0,-1.2108035928048988e-11,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,301.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,7.099584422576299e-07,301.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.476203904843715e-07,301.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,5.521898742699705e-07,301.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.476203904843715e-07,301.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,3.5463892800180474e-06,285.43084716796875,294.1499938964844,286.1495666503906,284.32135009765625,284.5323791503906,283.5938720703125,284.9700927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.565003215859178e-06,2.1162915864181286e-09,7.562886821688153e-06,-1.7308131646132097e-05,0.0,0.0,0.0,-4.261071444489062e-05,60.0,0.0111972838640213,-0.0,-3.9014486086230704e-12,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,301.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,1.3815596844324318e-07,301.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,1.4548488991295017e-07,301.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,1.0745464606998213e-07,301.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,1.4548488991295017e-07,301.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,6.901177016516158e-07,285.4306335449219,294.1499938964844,286.299072265625,284.4334716796875,284.5323791503906,283.5937805175781,284.9696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.4721674688189523e-06,4.1182912635662206e-10,1.4717556950927246e-06,-3.3681765216897475e-06,0.0,0.0,0.0,-8.292117854580283e-06,60.0,0.0029984158463776,-0.0,-1.47740435336996e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,301.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,1.3815596844324318e-07,301.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,1.4548488991295017e-07,301.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,1.0745464606998213e-07,301.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,1.4548488991295017e-07,301.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,6.901177016516158e-07,285.4306335449219,294.1499938964844,286.299072265625,284.4334716796875,284.5323791503906,283.5937805175781,284.9696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.4721674688189523e-06,4.1182912635662206e-10,1.4717556950927246e-06,-3.3681765216897475e-06,0.0,0.0,0.0,-8.292117854580283e-06,60.0,0.0029984158463776,-0.0,-1.47740435336996e-13,0.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,301.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.050000000745058,6.0181166716688494e-09,301.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.050000000745058,6.337366631470331e-09,301.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.050000000745058,4.6807575593277315e-09,301.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.050000000745058,6.337366631470331e-09,301.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.050000000745058,3.0061737987807646e-08,285.4305114746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5323791503906,283.59375,284.9691772460937,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-6.415322673092305e-08,1.794921503095459e-11,6.413527842141775e-08,-1.467601720150924e-07,0.0,0.0,0.0,-3.613531589508057e-07,60.0,0.000631142174825,-0.0,-2.8033754470397027e-16,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,301.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.050000000745058,6.0181166716688494e-09,301.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.050000000745058,6.337366631470331e-09,301.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.050000000745058,4.6807575593277315e-09,301.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.050000000745058,6.337366631470331e-09,301.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.050000000745058,3.0061737987807646e-08,285.4305114746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5323791503906,283.59375,284.9691772460937,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-6.415322673092305e-08,1.794921503095459e-11,6.413527842141775e-08,-1.467601720150924e-07,0.0,0.0,0.0,-3.613531589508057e-07,60.0,0.000631142174825,-0.0,-2.8033754470397027e-16,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,301.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.6341382265090942,0.050000000745058,0.0408413335680961,301.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6341382265090942,0.050000000745058,0.0430078916251659,301.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6341382265090942,0.050000000745058,0.0317654833197593,301.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.6341382265090942,0.050000000745058,0.0430078916251659,301.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.6341382265090942,0.050000000745058,0.2040109187364578,285.1014709472656,291.1499938964844,286.5262756347656,284.5895690917969,295.7656555175781,297.93505859375,285.1555480957031,1.0,0.1097132712602615,0.2000000029802322,0.050000000745058,0.8893876075744629,1.0,-0.4353578984737396,5.2834544476354495e-05,0.4353050589561462,-0.1326754838228225,0.0,0.0,0.0,10.176226615905762,60.0,1500.0277099609375,0.0,12.278696060180664,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,301.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.6314037442207336,0.050000000745058,0.0452344194054603,301.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.6314037442207336,0.050000000745058,0.0476340241730213,301.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6314037442207336,0.050000000745058,0.0351823270320892,301.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.6314037442207336,0.050000000745058,0.0476340241730213,301.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.6314037442207336,0.050000000745058,0.2259552925825119,285.881591796875,291.1499938964844,286.6034240722656,284.6410522460937,297.177001953125,301.5198059082031,286.6869506835937,1.0,0.1210955902934074,0.4000000059604645,0.050000000745058,0.7787752151489258,1.0,-0.4819785356521606,6.196497997734696e-05,0.4819165766239166,-0.1438239514827728,0.0,0.0,0.0,12.493524551391602,60.0,3049.078369140625,0.0,16.681137084960938,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,301.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0456783510744571,301.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0481015034019947,301.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0355276055634021,301.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0481015034019947,301.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.2281728237867355,288.5556640625,291.1499938964844,286.76031494140625,284.74542236328125,297.2481994628906,301.69879150390625,289.0468139648437,1.0,0.1406317204236984,0.800000011920929,0.050000000745058,0.5575504302978516,1.0,-0.4867111146450043,9.391942148795351e-05,0.4866172075271606,-0.1449334919452667,0.0,0.0,0.0,19.95184326171875,60.0,2982.1474609375,0.0,23.198734283447266,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,301.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0456783510744571,301.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0481015034019947,301.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0355276055634021,301.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.0481015034019947,301.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4474792480469,0.5713881254196167,0.050000000745058,0.2281728237867355,288.5556640625,291.1499938964844,286.76031494140625,284.74542236328125,297.2481994628906,301.69879150390625,289.0468139648437,1.0,0.1406317204236984,0.800000011920929,0.050000000745058,0.5575504302978516,1.0,-0.4867111146450043,9.391942148795351e-05,0.4866172075271606,-0.1449334919452667,0.0,0.0,0.0,19.95184326171875,60.0,2982.1474609375,0.0,23.198734283447266,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,301.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38580322265625,0.5501695871353149,0.050000000745058,0.0458114184439182,301.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38580322265625,0.5501695871353149,0.050000000745058,0.0482416301965713,301.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38580322265625,0.5501695871353149,0.050000000745058,0.0356311053037643,300.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38580322265625,0.5501695871353149,0.050000000745058,0.0482416301965713,301.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38580322265625,0.5501695871353149,0.050000000745058,0.2288375347852707,289.4740905761719,291.1499938964844,286.8399353027344,284.7982177734375,297.287353515625,301.71881103515625,289.9012451171875,1.0,0.1490933299064636,1.0,0.050000000745058,0.4469380378723144,1.0,-0.4881324768066406,0.0001617217640159,0.4879707396030426,-0.1452177166938781,0.0,0.0,0.0,23.505834579467773,60.0,2719.091552734375,0.0,26.36907768249512,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,301.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.5326759219169617,0.050000000745058,0.0459473319351673,301.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.5326759219169617,0.050000000745058,0.0483847521245479,301.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.5326759219169617,0.050000000745058,0.0357368141412735,300.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.5326759219169617,0.050000000745058,0.0483847521245479,301.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.5326759219169617,0.050000000745058,0.2295164316892624,290.29473876953125,291.1499938964844,286.9203186035156,284.8514404296875,297.3043518066406,301.7079467773437,290.6860046386719,1.0,0.1566591113805771,1.0,0.050000000745058,0.5548819899559021,1.0,-0.4895783364772796,0.0001008417530101,0.4894774854183197,-0.145631730556488,0.0,0.0,0.0,27.139976501464844,60.0,2457.833251953125,0.0,29.41002655029297,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,301.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0461890995502471,301.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0486393459141254,301.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0359248556196689,300.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0486393459141254,301.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.2307241111993789,291.7427673339844,291.1499938964844,287.083251953125,284.9588623046875,297.35076904296875,301.6982727050781,292.0708923339844,1.0,0.1694922596216201,1.0,0.050000000745058,0.7707698941230774,1.0,-0.4921545386314392,6.445215694839135e-05,0.492090106010437,-0.1462976336479187,0.0,0.0,0.0,33.604774475097656,60.0,1983.20654296875,0.0,34.98508834838867,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,301.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0461890995502471,301.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0486393459141254,301.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0359248556196689,300.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.0486393459141254,301.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761779785156,0.5095705389976501,0.050000000745058,0.2307241111993789,291.7427673339844,291.1499938964844,287.083251953125,284.9588623046875,297.35076904296875,301.6982727050781,292.0708923339844,1.0,0.1694922596216201,1.0,0.050000000745058,0.7707698941230774,1.0,-0.4921545386314392,6.445215694839135e-05,0.492090106010437,-0.1462976336479187,0.0,0.0,0.0,33.604774475097656,60.0,1983.20654296875,0.0,34.98508834838867,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,301.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0463936254382133,301.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0488547198474407,301.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0360839292407035,300.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0488547198474407,301.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.2317457646131515,292.9548034667969,291.1499938964844,287.2488098144531,285.0674133300781,297.4087219238281,301.7054138183594,293.2254333496094,1.0,0.1796636134386062,1.0,0.050000000745058,0.986657738685608,1.0,-0.4943340420722961,5.985613097436726e-05,0.4942741692066192,-0.1468330472707748,0.0,0.0,0.0,39.07381439208984,60.0,1584.692626953125,0.0,39.79058456420898,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,301.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0463936254382133,301.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0488547198474407,301.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0360839292407035,300.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.0488547198474407,301.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996887207031,0.4954277276992798,0.050000000745058,0.2317457646131515,292.9548034667969,291.1499938964844,287.2488098144531,285.0674133300781,297.4087219238281,301.7054138183594,293.2254333496094,1.0,0.1796636134386062,1.0,0.050000000745058,0.986657738685608,1.0,-0.4943340420722961,5.985613097436726e-05,0.4942741692066192,-0.1468330472707748,0.0,0.0,0.0,39.07381439208984,60.0,1584.692626953125,0.0,39.79058456420898,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,301.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.89947509765625,0.4861380755901336,0.3776644468307495,0.0466449782252311,301.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89947509765625,0.4858189821243286,0.050000000745058,0.0490311831235885,301.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.89947509765625,0.4858189821243286,0.3637601137161255,0.0362142659723758,300.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.89947509765625,0.4858189821243286,0.050000000745058,0.0490311831235885,301.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89947509765625,0.4858189821243286,0.050000000745058,0.2325828224420547,293.9444885253906,291.1499938964844,287.41534423828125,285.17596435546875,297.4734802246094,301.722900390625,294.16485595703125,1.0,0.1875750124454498,1.0,0.050000000745058,0.9816967248916626,1.0,-0.4962121546268463,6.009932258166373e-05,0.4961520433425903,-0.1473276317119598,0.0,0.0,0.0,43.5550422668457,60.0,1260.9835205078125,0.0,43.77716064453125,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,301.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9069519042969,0.4896776378154754,0.378154844045639,0.0475680045783519,301.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9068908691406,0.4859060645103454,0.050000000745058,0.0490295067429542,301.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.90692138671875,0.4881027638912201,0.3642215728759765,0.0366664268076419,300.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9068908691406,0.4859060645103454,0.050000000745058,0.0490295067429542,301.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9068908691406,0.4859060645103454,0.050000000745058,0.2325748652219772,293.95184326171875,290.6499938964844,287.4167175292969,285.1768493652344,297.4735717773437,301.7230834960937,294.1717834472656,1.0,0.1876490116119384,1.0,0.050000000745058,0.981656014919281,1.0,-0.497802585363388,6.03582157054916e-05,0.497742235660553,-0.1481714695692062,0.0,0.0,0.0,43.51961517333984,80.0,1258.6912841796875,0.0,43.93656921386719,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,301.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.4308727383613586,0.1150658875703811,301.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3836452960968017,0.1211699247360229,301.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.4149641394615173,0.0894956961274147,300.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3611674606800079,0.1211699247360229,301.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3855265080928802,0.5747779607772827,296.145751953125,290.1499938964844,287.5867004394531,285.28692626953125,298.279052734375,301.5892639160156,296.2801513671875,1.0,0.2237268090248108,1.0,0.050000000745058,0.9766542315483092,1.0,-1.2261102199554443,0.0002031417534453,1.2259070873260498,-0.2893905639648437,0.0,0.0,0.0,17.650390625,100.0,1936.30126953125,0.0,142.04806518554688,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,301.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.4308727383613586,0.1150658875703811,301.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3836452960968017,0.1211699247360229,301.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.4149641394615173,0.0894956961274147,300.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3611674606800079,0.1211699247360229,301.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1161804199219,0.9119322299957277,0.3855265080928802,0.5747779607772827,296.145751953125,290.1499938964844,287.5867004394531,285.28692626953125,298.279052734375,301.5892639160156,296.2801513671875,1.0,0.2237268090248108,1.0,0.050000000745058,0.9766542315483092,1.0,-1.2261102199554443,0.0002031417534453,1.2259070873260498,-0.2893905639648437,0.0,0.0,0.0,17.650390625,100.0,1936.30126953125,0.0,142.04806518554688,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,301.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.699462890625,0.9251750707626344,0.4587280452251434,0.1249995231628418,301.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.699462890625,0.9251750707626344,0.407565176486969,0.1316305249929428,301.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.699462890625,0.9251750707626344,0.4413068294525146,0.0972218513488769,300.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.699462890625,0.9251750707626344,0.3835202753543854,0.1316305249929428,301.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.699462890625,0.9251750707626344,0.4096657335758209,0.6243985295295715,296.71807861328125,290.1499938964844,287.6723937988281,285.3421325683594,298.3235778808594,301.56475830078125,296.8092346191406,1.0,0.2417750805616378,1.0,0.050000000745058,0.9741533398628236,1.0,-1.331918478012085,0.0002336985053261,1.331684708595276,-0.3103403747081756,0.0,0.0,0.0,19.910802841186523,100.0,1617.888916015625,0.0,180.0053253173828,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,301.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.147216796875,0.9385288953781128,0.4869703948497772,0.1358602643013,301.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.147216796875,0.9385288953781128,0.4317823648452759,0.1430674046278,301.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.147216796875,0.9385288953781128,0.4679296910762787,0.1056690961122512,300.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.147216796875,0.9385288953781128,0.40620157122612,0.1430674046278,301.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.147216796875,0.9385288953781128,0.4341045618057251,0.6786502003669739,297.1606750488281,289.6499938964844,287.7585144042969,285.3973999023437,298.36358642578125,301.5447692871094,297.2273254394531,1.0,0.2615640759468078,1.0,0.050000000745058,0.8797948360443115,1.0,-1.4476805925369265,0.0002760204079095,1.4474045038223269,-0.333692342042923,0.0,0.0,0.0,22.568405151367188,120.0,1329.288818359375,0.0,228.8102264404297,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,301.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.5439532399177551,0.1600718945264816,301.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4806622564792633,0.1685634106397628,301.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.5215287208557129,0.1245003640651702,300.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4520981013774872,0.1685634106397628,301.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4834791123867035,0.7995922565460205,297.77618408203125,289.1499938964844,287.931884765625,285.50799560546875,298.4243469238281,301.5098876953125,297.8102111816406,1.0,0.3059142231941223,1.0,0.050000000745058,0.691077709197998,1.0,-1.7056864500045776,0.0004317531420383,1.7052546739578247,-0.3872679769992828,0.0,0.0,0.0,29.24113655090332,140.0,857.806884765625,0.0,368.5808715820313,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,301.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.5439532399177551,0.1600718945264816,301.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4806622564792633,0.1685634106397628,301.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.5215287208557129,0.1245003640651702,300.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4520981013774872,0.1685634106397628,301.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7694396972656,0.962615728378296,0.4834791123867035,0.7995922565460205,297.77618408203125,289.1499938964844,287.931884765625,285.50799560546875,298.4243469238281,301.5098876953125,297.8102111816406,1.0,0.3059142231941223,1.0,0.050000000745058,0.691077709197998,1.0,-1.7056864500045776,0.0004317531420383,1.7052546739578247,-0.3872679769992828,0.0,0.0,0.0,29.24113655090332,140.0,857.806884765625,0.0,368.5808715820313,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.6009204387664795,0.1867147535085678,301.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.52960205078125,0.1966196298599243,301.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.5750551223754883,0.1452225893735885,300.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.4981407821178436,0.1966196298599243,301.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.532975435256958,0.9326788783073424,298.1275329589844,288.6499938964844,288.10650634765625,285.61846923828125,298.4612731933594,301.47686767578125,298.1441345214844,1.0,0.3557966649532318,1.0,0.050000000745058,0.5023606419563293,1.0,-1.9895834922790527,0.0010741006117314,1.9885094165802,-0.4478517770767212,0.0,0.0,0.0,37.888938903808594,160.0,519.665771484375,0.0,582.111572265625,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.6009204387664795,0.1867147535085678,301.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.52960205078125,0.1966196298599243,301.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.5750551223754883,0.1452225893735885,300.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.4981407821178436,0.1966196298599243,301.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1243896484375,0.98080575466156,0.532975435256958,0.9326788783073424,298.1275329589844,288.6499938964844,288.10650634765625,285.61846923828125,298.4612731933594,301.47686767578125,298.1441345214844,1.0,0.3557966649532318,1.0,0.050000000745058,0.5023606419563293,1.0,-1.9895834922790527,0.0010741006117314,1.9885094165802,-0.4478517770767212,0.0,0.0,0.0,37.888938903808594,160.0,519.665771484375,0.0,582.111572265625,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,301.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.6574133038520813,0.2123167812824249,301.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5781638622283936,0.2235797941684723,301.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.6280958652496338,0.1651352643966674,300.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5438450574874878,0.2235797941684723,301.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5821038484573364,1.0605663061141968,298.3143310546875,288.1499938964844,288.2821044921875,285.72857666015625,298.4866943359375,301.4454040527344,298.3227844238281,1.0,0.4105940461158752,1.0,0.050000000745058,0.3014163970947265,1.0,-2.262347459793091,0.0057353335432708,2.256612062454224,-0.5028027296066284,0.0,0.0,0.0,47.64556121826172,180.0,298.30133056640625,0.0,885.044677734375,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,301.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.6574133038520813,0.2123167812824249,301.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5781638622283936,0.2235797941684723,301.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.6280958652496338,0.1651352643966674,300.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5438450574874878,0.2235797941684723,301.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3128967285156,0.9919242262840272,0.5821038484573364,1.0605663061141968,298.3143310546875,288.1499938964844,288.2821044921875,285.72857666015625,298.4866943359375,301.4454040527344,298.3227844238281,1.0,0.4105940461158752,1.0,0.050000000745058,0.3014163970947265,1.0,-2.262347459793091,0.0057353335432708,2.256612062454224,-0.5028027296066284,0.0,0.0,0.0,47.64556121826172,180.0,298.30133056640625,0.0,885.044677734375,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,301.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.7131051421165466,0.1784315407276153,301.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.62558913230896,0.1878970116376876,301.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.6800524592399597,0.1387800872325897,300.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.588371217250824,0.1878970116376876,301.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.6300169229507446,0.8913025259971619,298.4168701171875,287.6499938964844,288.4584655761719,285.8381042480469,298.7394714355469,301.4525451660156,298.431884765625,1.0,0.4771956205368042,1.0,0.050000000745058,0.1004721298813819,1.0,-1.9036009311676023,0.077977031469345,1.825623869895935,-0.3126054406166076,0.0,0.0,0.0,36.35880279541016,200.0,233.677734375,0.0,1021.9288330078124,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,301.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.7131051421165466,0.1784315407276153,301.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.62558913230896,0.1878970116376876,301.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.6800524592399597,0.1387800872325897,300.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.588371217250824,0.1878970116376876,301.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4158630371094,0.9759674072265624,0.6300169229507446,0.8913025259971619,298.4168701171875,287.6499938964844,288.4584655761719,285.8381042480469,298.7394714355469,301.4525451660156,298.431884765625,1.0,0.4771956205368042,1.0,0.050000000745058,0.1004721298813819,1.0,-1.9036009311676023,0.077977031469345,1.825623869895935,-0.3126054406166076,0.0,0.0,0.0,36.35880279541016,200.0,233.677734375,0.0,1021.9288330078124,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
