time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205500,301.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114685058594,0.6868377923965454,0.7467712759971619,0.019999811425805,301.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114685058594,0.6868377923965454,0.6525099277496338,0.0210607647895813,301.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114685058594,0.6868377923965454,0.7100363373756409,0.015555408783257,300.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114685058594,0.6868377923965454,0.6135060787200928,0.0210607647895813,301.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4114685058594,0.6868377923965454,0.657143771648407,0.0999031960964202,298.4081115722656,287.6499938964844,288.5468444824219,285.8925476074219,293.2769775390625,301.63592529296875,298.38604736328125,1.0,0.5302903056144714,1.0,0.050000000745058,0.0,1.0,-0.2122975438833236,0.2101467847824096,0.0021507546771317,0.1420465856790542,0.0,0.0,0.0,2.359568357467652,200.0,-337.301025390625,-0.0,159.5078125,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,301.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3259582519531,0.7069692015647888,0.7829968929290771,0.0235475357621908,301.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3259582519531,0.7069692015647888,0.6822593212127686,0.0247966889292001,301.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3259582519531,0.7069692015647888,0.7426891326904297,0.0183147508651018,300.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3259582519531,0.7069692015647888,0.6415473818778992,0.0247966889292001,301.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3259582519531,0.7069692015647888,0.6874672770500183,0.117624819278717,298.30621337890625,287.1499938964844,288.6352844238281,285.9467468261719,289.2595520019531,301.70977783203125,298.0860595703125,1.0,0.5795609354972839,1.0,0.050000000745058,0.0,1.0,-0.2499799281358719,0.2488336563110351,0.0011462697293609,0.1689557284116745,0.0,0.0,0.0,2.787382364273072,220.0,-1154.684814453125,-0.0,224.53384399414065,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,301.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.8512971997261047,0.0320455208420753,301.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.7398093342781067,0.0337454751133918,301.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.8051891922950745,0.0249242931604385,300.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.6960420608520508,0.0337454751133918,301.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.7464415431022644,0.1600740104913711,297.2967224121094,286.6499938964844,288.81231689453125,286.0543212890625,288.8480529785156,301.8356018066406,296.803466796875,1.0,0.6850242018699646,1.0,0.050000000745058,0.0,1.0,-0.3402619063854217,0.3386627435684204,0.0015991643304005,0.2317560017108917,0.0,0.0,0.0,3.8360865116119385,240.0,-1801.1922607421875,-0.0,427.6348571777344,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,301.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.8512971997261047,0.0320455208420753,301.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.7398093342781067,0.0337454751133918,301.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.8051891922950745,0.0249242931604385,300.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.6960420608520508,0.0337454751133918,301.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.39141845703125,0.7423233985900879,0.7464415431022644,0.1600740104913711,297.2967224121094,286.6499938964844,288.81231689453125,286.0543212890625,288.8480529785156,301.8356018066406,296.803466796875,1.0,0.6850242018699646,1.0,0.050000000745058,0.0,1.0,-0.3402619063854217,0.3386627435684204,0.0015991643304005,0.2317560017108917,0.0,0.0,0.0,3.8360865116119385,240.0,-1801.1922607421875,-0.0,427.6348571777344,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,301.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.915566086769104,0.0420004017651081,301.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.7947118878364563,0.044228445738554,301.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.8644828796386719,0.0326669812202453,300.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.7480506300926208,0.044228445738554,301.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.8026906847953796,0.2098007053136825,295.6778259277344,286.1499938964844,288.9892272949219,286.1605834960937,289.02911376953125,301.8974609375,295.2564697265625,1.0,0.79962158203125,1.0,0.050000000745058,0.0,1.0,-0.44601571559906,0.4438404440879822,0.0021752810571342,0.3077929019927978,0.0,0.0,0.0,5.121174335479736,260.0,-2010.4346923828125,-0.0,765.3819580078125,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,301.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.915566086769104,0.0420004017651081,301.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.7947118878364563,0.044228445738554,301.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.8644828796386719,0.0326669812202453,300.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.7480506300926208,0.044228445738554,301.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7721252441406,0.7756544351577759,0.8026906847953796,0.2098007053136825,295.6778259277344,286.1499938964844,288.9892272949219,286.1605834960937,289.02911376953125,301.8974609375,295.2564697265625,1.0,0.79962158203125,1.0,0.050000000745058,0.0,1.0,-0.44601571559906,0.4438404440879822,0.0021752810571342,0.3077929019927978,0.0,0.0,0.0,5.121174335479736,260.0,-2010.4346923828125,-0.0,765.3819580078125,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,301.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.9763756394386292,0.0531498752534389,301.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.8467256426811218,0.055969376116991,301.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.9206358790397644,0.0413387902081012,300.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.7971549034118652,0.055969376116991,301.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.8557294607162476,0.2654946446418762,294.0031433105469,286.1462097167969,289.16583251953125,286.2652893066406,289.2131042480469,301.9091186523437,293.6977844238281,1.0,0.923245906829834,1.0,0.050000000745058,0.0,1.0,-0.5643881559371948,0.5614929795265198,0.0028951759450137,0.3974120020866394,0.0,0.0,0.0,6.665489673614502,280.0,-1957.384765625,-0.0,1294.96240234375,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,301.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.9763756394386292,0.0531498752534389,301.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.8467256426811218,0.055969376116991,301.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.9206358790397644,0.0413387902081012,300.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.7971549034118652,0.055969376116991,301.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0747985839844,0.8071107268333435,0.8557294607162476,0.2654946446418762,294.0031433105469,286.1462097167969,289.16583251953125,286.2652893066406,289.2131042480469,301.9091186523437,293.6977844238281,1.0,0.923245906829834,1.0,0.050000000745058,0.0,1.0,-0.5643881559371948,0.5614929795265198,0.0028951759450137,0.3974120020866394,0.0,0.0,0.0,6.665489673614502,280.0,-1957.384765625,-0.0,1294.96240234375,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,301.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.8214175701141357,1.0,0.0594018548727035,301.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.8214175701141357,0.87298184633255,0.0625530183315277,301.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.8214175701141357,0.9490296840667723,0.0462014451622962,300.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.8214175701141357,0.8218324184417725,0.0625530183315277,301.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.8214175701141357,0.8823614120483398,0.2967245876789093,293.1868896484375,286.12384033203125,289.2589416503906,286.3199157714844,289.30975341796875,301.8982238769531,292.9442138671875,1.0,0.9921846985816956,1.0,0.050000000745058,0.0,1.0,-0.6308788061141968,0.6275376677513123,0.0033411502372473,0.4500750303268432,0.0,0.0,0.0,7.594487190246582,280.0,-1837.1253662109373,-0.0,1674.659912109375,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,301.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8240504860877991,1.0,0.0606601163744926,301.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8240504860877991,0.8957992792129517,0.063878022134304,301.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8240504860877991,0.9737646579742432,0.0471800900995731,300.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8240504860877991,0.8432051539421082,0.063878022134304,301.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8240504860877991,0.9054165482521056,0.3030098378658294,292.626708984375,286.1039733886719,289.341796875,286.3681945800781,289.3936767578125,301.88232421875,292.4471435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518865868449,0.4614685177803039,0.0,0.0,0.0,7.794332504272461,300.0,-1593.4105224609375,-0.0,1767.9178466796875,1.0,283.190185546875,284.3319396972656,288.8121337890625,289.1712646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.646292792552531e-21,3.823146396276266e-21,3.823146396276266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,301.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8241159915924072,1.0,0.0606917850673198,301.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8241159915924072,0.9194982051849364,0.0639113709330558,301.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8241159915924072,0.999502956867218,0.0472047217190265,300.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8241159915924072,0.8653280138969421,0.0639113709330558,301.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8241159915924072,0.9292948246002196,0.3031680285930633,290.5329284667969,286.0829162597656,289.429443359375,286.4189147949219,289.4808349609375,301.8641967773437,288.496826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.9965866208076476,0.9965866208076476,0.0,7.796385765075684,300.0,6216.05859375,-0.0,1768.9542236328125,1.0,283.2063903808594,290.0538635253906,289.4295349121094,290.3133239746094,293.1499938964844,293.1499938964844,283.1499938964844,1470.371826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0260340385138988,1.0,0.0,0.0,0.8045666813850403,0.8045708537101746,5.565620853076325e-08,4.241289138793945,4.241279125213623,9.994039828598034e-06,0.0,0.0,-0.0,4044.861328125,0.0,16.535425186157227,1891.880859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12206160,301.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.8241159915924072,1.0,0.0606917850673198,301.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.8241159915924072,0.940855860710144,0.0639113709330558,301.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.8241159915924072,1.0,0.0472047217190265,300.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.8241159915924072,0.8850410580635071,0.0639113709330558,301.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.8241159915924072,0.9506964683532716,0.3031680285930633,286.297119140625,286.0619506835937,289.5168762207031,286.4690856933594,289.56756591796875,301.8205261230469,285.3740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.9544091820716858,0.9544091820716858,0.0,7.796385765075684,320.0,5098.54541015625,-0.0,1768.9542236328125,1.0,283.18621826171875,285.28924560546875,290.40142822265625,290.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,2404.70263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1717900782823562,1.0,0.0,0.0,1.0061315298080444,1.0061334371566772,6.815522368697202e-08,4.265151977539063,4.26514196395874,9.792517630557995e-06,0.0,0.0,-0.0,2997.659423828125,0.0,31.49488639831543,1895.3319091796875,0.0,0.0,0.2592068016529083,1.0,0.0,3.0,1.0,0.0
12206220,301.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,1.0,0.0606917850673198,301.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.9817491769790648,0.0639113709330558,301.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,1.0,0.0472047217190265,300.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.922448754310608,0.0639113709330558,301.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.99123215675354,0.3031680285930633,284.24560546875,286.02020263671875,289.6907958984375,286.5677490234375,289.7400817871094,301.71337890625,284.1727905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.91209614276886,0.91209614276886,0.0,7.796385765075684,340.0,4459.52392578125,-0.0,1768.9542236328125,1.0,283.1602478027344,283.9160461425781,290.3203125,290.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,5766.91650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580801784992218,1.0,0.0,0.0,1.4883363246917725,1.4883402585983276,1.478083788697404e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,1561.1806640625,0.0,103.27936553955078,1895.43701171875,0.0,206.90982055664065,0.3781065344810486,1.0,0.0,3.0,1.0,0.0
12206280,301.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,1.0,0.0606917850673198,301.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.9817491769790648,0.0639113709330558,301.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,1.0,0.0472047217190265,300.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.922448754310608,0.0639113709330558,301.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8241159915924072,0.99123215675354,0.3031680285930633,284.24560546875,286.02020263671875,289.6907958984375,286.5677490234375,289.7400817871094,301.71337890625,284.1727905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.91209614276886,0.91209614276886,0.0,7.796385765075684,340.0,4459.52392578125,-0.0,1768.9542236328125,1.0,283.1602478027344,283.9160461425781,290.3203125,290.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,5766.91650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580801784992218,1.0,0.0,0.0,1.4883363246917725,1.4883402585983276,1.478083788697404e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,1561.1806640625,0.0,103.27936553955078,1895.43701171875,0.0,206.90982055664065,0.3781065344810486,1.0,0.0,3.0,1.0,0.0
12206340,301.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0606917850673198,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0639113709330558,301.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0472047217190265,300.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,0.9610087871551514,0.0639113709330558,301.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.3031680285930633,284.0522766113281,285.97882080078125,289.86328125,286.6639404296875,289.9114074707031,301.6406555175781,284.03692626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8850547075271606,0.8850547075271606,0.0,7.796385765075684,360.0,4659.46826171875,-0.0,1768.9542236328125,1.0,283.1518859863281,283.7571105957031,289.7522888183594,290.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,9743.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717474043369293,1.0,0.0,0.0,1.8729103803634644,1.8729166984558103,2.3406009574955533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.4189453125,0.0,208.1530914306641,1895.4371337890625,0.0,228.4840545654297,0.4671789705753326,1.0,0.0,3.0,1.0,0.0
12206400,301.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0606917850673198,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0639113709330558,301.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.0472047217190265,300.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,0.9610087871551514,0.0639113709330558,301.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560302734375,0.8241159915924072,1.0,0.3031680285930633,284.0522766113281,285.97882080078125,289.86328125,286.6639404296875,289.9114074707031,301.6406555175781,284.03692626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8850547075271606,0.8850547075271606,0.0,7.796385765075684,360.0,4659.46826171875,-0.0,1768.9542236328125,1.0,283.1518859863281,283.7571105957031,289.7522888183594,290.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,9743.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717474043369293,1.0,0.0,0.0,1.8729103803634644,1.8729166984558103,2.3406009574955533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.4189453125,0.0,208.1530914306641,1895.4371337890625,0.0,228.4840545654297,0.4671789705753326,1.0,0.0,3.0,1.0,0.0
12206460,301.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0606917850673198,300.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0639113709330558,301.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0472047217190265,300.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0639113709330558,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.3031680285930633,284.004150390625,285.9378356933594,290.0340576171875,286.7574462890625,290.0812072753906,301.59649658203125,284.00006103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8591553568840027,0.8591553568840027,0.0,7.796385765075684,380.0,4802.9033203125,-0.0,1768.9542236328125,1.0,283.1502685546875,283.7042541503906,289.4842224121094,289.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,12960.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117393851280212,1.0,0.0,0.0,2.0853147506713867,2.085322856903076,2.901593632032018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.135009765625,0.0,291.07763671875,1895.4371337890625,0.0,134.9883270263672,0.5196675062179565,1.0,0.0,3.0,1.0,0.0
12206520,301.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0606917850673198,300.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0639113709330558,301.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0472047217190265,300.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.0639113709330558,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8241159915924072,1.0,0.3031680285930633,284.004150390625,285.9378356933594,290.0340576171875,286.7574462890625,290.0812072753906,301.59649658203125,284.00006103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8591553568840027,0.8591553568840027,0.0,7.796385765075684,380.0,4802.9033203125,-0.0,1768.9542236328125,1.0,283.1502685546875,283.7042541503906,289.4842224121094,289.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,12960.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117393851280212,1.0,0.0,0.0,2.0853147506713867,2.085322856903076,2.901593632032018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.135009765625,0.0,291.07763671875,1895.4371337890625,0.0,134.9883270263672,0.5196675062179565,1.0,0.0,3.0,1.0,0.0
12206580,301.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8241159915924072,1.0,0.0606917850673198,300.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8241159915924072,1.0,0.0639113709330558,301.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8241159915924072,1.0,0.0472047217190265,300.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8241159915924072,1.0,0.0639113709330558,300.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.8241159915924072,1.0,0.3031680285930633,283.9967041015625,285.9100036621094,290.1499938964844,286.81988525390625,290.196533203125,301.57745361328125,283.9966735839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8418352603912354,0.8418352603912354,0.0,7.796385765075684,380.0,4890.2353515625,-0.0,1768.9542236328125,1.0,283.1500549316406,283.6940612792969,289.5955810546875,289.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,14550.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773091793060303,1.0,0.0,0.0,2.152340650558472,2.1523494720458984,3.091116980158404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.0185546875,0.0,323.340087890625,1895.4371337890625,0.0,9.233619689941406,0.539631187915802,1.0,0.0,3.0,1.0,0.0
12206640,301.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8241159915924072,1.0,0.0606917850673198,300.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8241159915924072,1.0,0.0639113709330558,301.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8241159915924072,1.0,0.0472047217190265,300.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8241159915924072,1.0,0.0639113709330558,300.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8241159915924072,1.0,0.3031680285930633,283.9971618652344,285.8973083496094,290.202880859375,286.8480834960937,290.2491455078125,301.571044921875,283.9980163574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8340142369270325,0.8340142369270325,0.0,7.796385765075684,400.0,4931.54443359375,-0.0,1768.9542236328125,1.0,283.1500244140625,283.6922912597656,289.7138671875,289.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,15241.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751179933547973,1.0,0.0,0.0,2.175300121307373,2.1753089427948,3.157415449095424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.75634765625,0.0,335.4863586425781,1895.4371337890625,0.0,2.68375301361084,0.5458254218101501,1.0,0.0,3.0,1.0,0.0
12206700,301.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8241159915924072,1.0,0.0606917850673198,300.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8241159915924072,1.0,0.0639113709330558,301.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8241159915924072,1.0,0.0472047217190265,300.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8241159915924072,1.0,0.0639113709330558,300.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8241159915924072,1.0,0.3031680285930633,284.00067138671875,285.87725830078125,290.2864685058594,286.8922119140625,290.33233642578125,301.56329345703125,284.0026550292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8217387199401855,0.8217387199401855,0.0,7.796385765075684,400.0,4993.9404296875,-0.0,1768.9542236328125,1.0,283.1500244140625,283.6926574707031,289.8706359863281,290.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,16223.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279080867767334,1.0,0.0,0.0,2.198336601257324,2.198345899581909,3.2246435921479133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1606.9100341796875,0.0,349.21832275390625,1895.4371337890625,0.0,16.551145553588867,0.5524844527244568,1.0,0.0,3.0,1.0,0.0
12206760,301.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8241159915924072,1.0,0.0606917850673198,300.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8241159915924072,1.0,0.0639113709330558,301.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8241159915924072,1.0,0.0472047217190265,300.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8241159915924072,1.0,0.0639113709330558,300.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8241159915924072,1.0,0.3031680285930633,284.0069580078125,285.8573303222656,290.36944580078125,286.9355773925781,290.4149780273437,301.55810546875,284.0098571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8096648454666138,0.8096648454666138,0.0,7.796385765075684,410.0,5052.75244140625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.6963195800781,289.9587707519531,290.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,17066.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841334044933319,1.0,0.0,0.0,2.2069084644317627,2.206917762756348,3.249840005992155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.798583984375,0.0,356.5617370605469,1895.4371337890625,0.0,41.949684143066406,0.5557258129119873,1.0,0.0,3.0,1.0,0.0
12206820,301.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0606917850673198,300.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0639113709330558,301.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0472047217190265,300.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0639113709330558,300.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.3031680285930633,284.0260009765625,285.8179626464844,290.53350830078125,287.0197448730469,290.578369140625,301.5536499023437,284.0303039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7861574292182922,0.7861574292182922,0.0,7.796385765075684,410.0,5160.62744140625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.71148681640625,290.0334167480469,290.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,18378.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876062393188476,1.0,0.0,0.0,2.189414978027344,2.189424514770508,3.198523472747184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.8883056640625,0.0,355.2489929199219,1895.4371337890625,0.0,61.81965637207031,0.5540369153022766,1.0,0.0,3.0,1.0,0.0
12206880,301.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0606917850673198,300.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0639113709330558,301.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0472047217190265,300.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.0639113709330558,300.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8241159915924072,1.0,0.3031680285930633,284.0260009765625,285.8179626464844,290.53350830078125,287.0197448730469,290.578369140625,301.5536499023437,284.0303039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7861574292182922,0.7861574292182922,0.0,7.796385765075684,410.0,5160.62744140625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.71148681640625,290.0334167480469,290.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,18378.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876062393188476,1.0,0.0,0.0,2.189414978027344,2.189424514770508,3.198523472747184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.8883056640625,0.0,355.2489929199219,1895.4371337890625,0.0,61.81965637207031,0.5540369153022766,1.0,0.0,3.0,1.0,0.0
12206940,301.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0606917850673198,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0639113709330558,301.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0472047217190265,300.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0639113709330558,300.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.3031680285930633,284.0516052246094,285.7792358398437,290.6947937011719,287.1003723144531,290.7390441894531,301.5550842285156,284.0570068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7635539174079895,0.7635539174079895,0.0,7.796385765075684,410.0,5256.48583984375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.73492431640625,290.102294921875,290.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,19267.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876896262168884,1.0,0.0,0.0,2.138144969940185,2.1381545066833496,3.050476493626775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.5906982421875,0.0,338.4963684082031,1895.4371337890625,0.0,62.31927490234375,0.5444086194038391,1.0,0.0,3.0,1.0,0.0
12207000,301.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0606917850673198,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0639113709330558,301.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0472047217190265,300.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.0639113709330558,300.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8241159915924072,1.0,0.3031680285930633,284.0516052246094,285.7792358398437,290.6947937011719,287.1003723144531,290.7390441894531,301.5550842285156,284.0570068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7635539174079895,0.7635539174079895,0.0,7.796385765075684,410.0,5256.48583984375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.73492431640625,290.102294921875,290.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,19267.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876896262168884,1.0,0.0,0.0,2.138144969940185,2.1381545066833496,3.050476493626775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.5906982421875,0.0,338.4963684082031,1895.4371337890625,0.0,62.31927490234375,0.5444086194038391,1.0,0.0,3.0,1.0,0.0
12207060,301.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0606917850673198,300.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0639113709330558,301.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0472047217190265,300.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0639113709330558,300.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.3031680285930633,284.082275390625,285.74127197265625,290.85302734375,287.1772766113281,290.896728515625,301.5604858398437,284.0885009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7419015765190125,0.7419015765190125,0.0,7.796385765075684,410.0,5341.1552734375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.7647399902344,290.1788330078125,290.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,19827.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879432737827301,1.0,0.0,0.0,2.065272331237793,2.065281391143799,2.846086033514439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.6715087890625,0.0,312.88873291015625,1895.4371337890625,0.0,63.844974517822266,0.5297331809997559,1.0,0.0,3.0,1.0,0.0
12207120,301.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0606917850673198,300.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0639113709330558,301.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0472047217190265,300.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.0639113709330558,300.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8241159915924072,1.0,0.3031680285930633,284.082275390625,285.74127197265625,290.85302734375,287.1772766113281,290.896728515625,301.5604858398437,284.0885009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7419015765190125,0.7419015765190125,0.0,7.796385765075684,410.0,5341.1552734375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.7647399902344,290.1788330078125,290.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,19827.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879432737827301,1.0,0.0,0.0,2.065272331237793,2.065281391143799,2.846086033514439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.6715087890625,0.0,312.88873291015625,1895.4371337890625,0.0,63.844974517822266,0.5297331809997559,1.0,0.0,3.0,1.0,0.0
12207180,301.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0606917850673198,300.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0639113709330558,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0472047217190265,300.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0639113709330558,300.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.3031680285930633,284.1169738769531,285.7041015625,291.0079345703125,287.250244140625,291.0511169433594,301.5686950683594,284.1238708496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7212330102920532,0.7212330102920532,0.0,7.796385765075684,410.0,5415.15966796875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.7996520996094,290.2523803710937,290.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,20141.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883825600147247,1.0,0.0,0.0,1.979919910430908,1.979928731918335,2.615704204345093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1754.551513671875,0.0,283.4649353027344,1895.4371337890625,0.0,66.50818634033203,0.5121682286262512,1.0,0.0,3.0,1.0,0.0
12207240,301.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0606917850673198,300.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0639113709330558,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0472047217190265,300.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.0639113709330558,300.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8241159915924072,1.0,0.3031680285930633,284.1169738769531,285.7041015625,291.0079345703125,287.250244140625,291.0511169433594,301.5686950683594,284.1238708496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7212330102920532,0.7212330102920532,0.0,7.796385765075684,410.0,5415.15966796875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.7996520996094,290.2523803710937,290.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,20141.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883825600147247,1.0,0.0,0.0,1.979919910430908,1.979928731918335,2.615704204345093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1754.551513671875,0.0,283.4649353027344,1895.4371337890625,0.0,66.50818634033203,0.5121682286262512,1.0,0.0,3.0,1.0,0.0
12207300,301.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8241159915924072,1.0,0.0606917850673198,300.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8241159915924072,1.0,0.0639113709330558,301.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8241159915924072,1.0,0.0472047217190265,300.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8241159915924072,1.0,0.0639113709330558,300.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8241159915924072,1.0,0.3031680285930633,284.1356201171875,285.6858215332031,291.08404541015625,287.2851867675781,291.12701416015625,301.5735778808594,284.1427917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7112830281257629,0.7112830281257629,0.0,7.796385765075684,410.0,5448.296875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.8187255859375,290.2872619628906,290.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,20226.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885887622833252,1.0,0.0,0.0,1.934691071510315,1.9346996545791624,2.497563968972827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.7869873046875,0.0,268.4231872558594,1895.4371337890625,0.0,67.76683807373047,0.5028010010719299,1.0,0.0,3.0,1.0,0.0
12207360,301.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.8241159915924072,1.0,0.0606917850673198,300.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.8241159915924072,1.0,0.0639113709330558,301.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.8241159915924072,1.0,0.0472047217190265,300.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.8241159915924072,1.0,0.0639113709330558,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.8241159915924072,1.0,0.3031680285930633,284.1549987792969,285.66778564453125,291.15924072265625,287.3190612792969,291.2019958496094,301.5788269042969,284.16241455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.70159512758255,0.70159512758255,0.0,7.796385765075684,410.0,5478.9755859375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.8386535644531,290.321044921875,290.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,20273.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887784540653229,1.0,0.0,0.0,1.8887253999710083,1.8887337446212769,2.3802964221886214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.242431640625,0.0,253.6031494140625,1895.4371337890625,0.0,68.92919158935547,0.4932689070701599,1.0,0.0,3.0,1.0,0.0
12207420,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0606917850673198,300.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0639113709330558,301.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0472047217190265,300.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0639113709330558,300.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.3031680285930633,284.1955261230469,285.63238525390625,291.3066711425781,287.3835754394531,291.3490600585937,301.5902709960937,284.20343017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6829720139503479,0.6829720139503479,0.0,7.796385765075684,410.0,5532.97314453125,-0.0,1768.9542236328125,1.0,283.1499938964844,283.8807678222656,290.3853454589844,290.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,20285.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891320288181305,1.0,0.0,0.0,1.7965773344039917,1.796585202217102,2.1537000804983109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.706787109375,0.0,225.41461181640625,1895.4371337890625,0.0,71.10626983642578,0.474183976650238,1.0,0.0,3.0,1.0,0.0
