time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207480,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0606917850673198,300.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0639113709330558,301.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0472047217190265,300.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.0639113709330558,300.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.8241159915924072,1.0,0.3031680285930633,284.1955261230469,285.63238525390625,291.3066711425781,287.3835754394531,291.3490600585937,301.5902709960937,284.20343017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6829720139503479,0.6829720139503479,0.0,7.796385765075684,410.0,5532.97314453125,-0.0,1768.9542236328125,1.0,283.1499938964844,283.8807678222656,290.3853454589844,290.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,20285.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891320288181305,1.0,0.0,0.0,1.7965773344039917,1.796585202217102,2.1537000804983109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.706787109375,0.0,225.41461181640625,1895.4371337890625,0.0,71.10626983642578,0.474183976650238,1.0,0.0,3.0,1.0,0.0
12207540,301.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0606917850673198,300.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0639113709330558,301.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0472047217190265,300.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0639113709330558,300.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.3031680285930633,284.2381591796875,285.5979919433594,291.45001220703125,287.44354248046875,291.4920654296875,301.6026611328125,284.2463684082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6653861999511719,0.6653861999511719,0.0,7.796385288238525,410.0,5577.6201171875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.9252319335937,290.4451599121094,290.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,20212.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894472181797027,1.0,0.0,0.0,1.7065962553024292,1.706603765487671,1.943367777812455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.1787109375,0.0,199.8892822265625,1895.4371337890625,0.0,73.05705261230469,0.455629289150238,1.0,0.0,3.0,1.0,0.0
12207600,301.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0606917850673198,300.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0639113709330558,301.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0472047217190265,300.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.0639113709330558,300.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2365417480469,0.8241159915924072,1.0,0.3031680285930633,284.2381591796875,285.5979919433594,291.45001220703125,287.44354248046875,291.4920654296875,301.6026611328125,284.2463684082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.6653861999511719,0.6653861999511719,0.0,7.796385288238525,410.0,5577.6201171875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.9252319335937,290.4451599121094,290.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,20212.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894472181797027,1.0,0.0,0.0,1.7065962553024292,1.706603765487671,1.943367777812455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.1787109375,0.0,199.8892822265625,1895.4371337890625,0.0,73.05705261230469,0.455629289150238,1.0,0.0,3.0,1.0,0.0
12207660,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0606917850673198,300.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0639113709330558,301.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0472047217190265,300.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0639113709330558,300.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.3031680285930633,284.28228759765625,285.5643310546875,291.59033203125,287.49957275390625,291.6318664550781,301.6156921386719,284.2907409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614831805229187,0.6488407254219055,0.6488407254219055,0.0,7.796355247497559,410.0,5613.94580078125,-0.0,1768.9542236328125,1.0,283.1499938964844,283.97137451171875,290.5008239746094,290.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,20086.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896977066993713,1.0,0.0,0.0,1.620859146118164,1.6208661794662476,1.7530082629946264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.9041748046875,0.0,177.41021728515625,1895.4371337890625,0.0,74.61300659179688,0.4380750358104706,1.0,0.0,3.0,1.0,0.0
12207720,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0606917850673198,300.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0639113709330558,301.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0472047217190265,300.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.0639113709330558,300.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.8241159915924072,1.0,0.3031680285930633,284.28228759765625,285.5643310546875,291.59033203125,287.49957275390625,291.6318664550781,301.6156921386719,284.2907409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614831805229187,0.6488407254219055,0.6488407254219055,0.0,7.796355247497559,410.0,5613.94580078125,-0.0,1768.9542236328125,1.0,283.1499938964844,283.97137451171875,290.5008239746094,290.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,20086.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896977066993713,1.0,0.0,0.0,1.620859146118164,1.6208661794662476,1.7530082629946264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.9041748046875,0.0,177.41021728515625,1895.4371337890625,0.0,74.61300659179688,0.4380750358104706,1.0,0.0,3.0,1.0,0.0
12207780,301.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0606917887926101,300.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0639113783836364,301.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0472047254443168,300.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0639113783836364,300.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.3031680583953857,284.3276062011719,285.53106689453125,291.7289428710937,287.55230712890625,291.7699584960937,301.6290283203125,284.33624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614734947681427,0.6333593130111694,0.6333593130111694,0.0,7.796248912811279,410.0,5644.0693359375,-0.0,1768.9542236328125,1.0,283.1499938964844,284.0185852050781,290.5533447265625,290.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,19929.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898982465267181,1.0,0.0,0.0,1.5407438278198242,1.540750503540039,1.583996720455616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.625,0.0,158.00192260742188,1895.4371337890625,0.0,75.86129760742188,0.4218195378780365,1.0,0.0,3.0,1.0,0.0
12207840,301.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0606917887926101,300.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0639113783836364,301.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0472047254443168,300.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.0639113783836364,300.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8241159915924072,1.0,0.3031680583953857,284.3276062011719,285.53106689453125,291.7289428710937,287.55230712890625,291.7699584960937,301.6290283203125,284.33624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614734947681427,0.6333593130111694,0.6333593130111694,0.0,7.796248912811279,410.0,5644.0693359375,-0.0,1768.9542236328125,1.0,283.1499938964844,284.0185852050781,290.5533447265625,290.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,19929.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898982465267181,1.0,0.0,0.0,1.5407438278198242,1.540750503540039,1.583996720455616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.625,0.0,158.00192260742188,1895.4371337890625,0.0,75.86129760742188,0.4218195378780365,1.0,0.0,3.0,1.0,0.0
12207900,301.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.824116051197052,1.0,0.0606917887926101,300.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.824116051197052,1.0,0.0639113783836364,301.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.824116051197052,1.0,0.0472047254443168,300.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.824116051197052,1.0,0.0639113783836364,300.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.824116051197052,1.0,0.3031680583953857,284.3505859375,285.5145874023437,291.797607421875,287.5775146484375,291.8383483886719,301.6357727050781,284.3593139648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521000925451,0.4614652991294861,0.6260074377059937,0.6260074377059937,0.0,7.796158313751221,410.0,5663.84423828125,-0.0,1768.954345703125,1.0,283.1499938964844,284.043212890625,290.5784912109375,290.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,19843.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899949550628662,1.0,0.0,0.0,1.5029666423797607,1.5029730796813965,1.5072734527166176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.964599609375,0.0,149.373291015625,1895.4371337890625,0.0,76.46417999267578,0.4142136573791504,1.0,0.0,3.0,1.0,0.0
12207960,301.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.824116051197052,1.0,0.0606917925179004,300.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.824116051197052,1.0,0.0639113783836364,301.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.824116051197052,1.0,0.0472047291696071,300.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.824116051197052,1.0,0.0639113783836364,300.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3718566894531,0.824116051197052,1.0,0.3031680881977081,284.37353515625,285.4981994628906,291.8658447265625,287.6018981933594,291.9063415527344,301.6425170898437,284.3821105957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.643240213394165,0.0034521003253757,0.4614544212818146,0.6189180612564087,0.6189180612564087,0.0,7.796038627624512,410.0,5682.92333984375,-0.0,1768.9544677734375,1.0,283.1499938964844,284.0686950683594,290.60302734375,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,19756.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901141941547394,1.0,0.0,0.0,1.4668182134628296,1.4668245315551758,1.4356415078964346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.4849853515625,0.0,141.42539978027344,1895.4371337890625,0.0,77.20765686035156,0.4069763123989105,1.0,0.0,3.0,1.0,0.0
12208020,301.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0606918036937713,300.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0639113932847976,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0472047366201877,300.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0639113932847976,300.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.3031681180000305,284.4179382324219,285.4657592773437,292.0010070800781,287.6483459472656,292.041015625,301.656005859375,284.4261779785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614237844944,0.6055018901824951,0.6055018901824951,0.0,7.795701503753662,410.0,5712.9677734375,-0.0,1768.9547119140625,1.0,283.1499938964844,284.11822509765625,290.64947509765625,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,19581.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903476357460022,1.0,0.0,0.0,1.3994369506835938,1.3994430303573608,1.3067727877569268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.5638427734373,0.0,127.4041748046875,1895.4371337890625,0.0,78.66433715820312,0.3936085104942322,1.0,0.0,3.0,1.0,0.0
12208080,301.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0606918036937713,300.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0639113932847976,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0472047366201877,300.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.0639113932847976,300.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.824116051197052,1.0,0.3031681180000305,284.4179382324219,285.4657592773437,292.0010070800781,287.6483459472656,292.041015625,301.656005859375,284.4261779785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614237844944,0.6055018901824951,0.6055018901824951,0.0,7.795701503753662,410.0,5712.9677734375,-0.0,1768.9547119140625,1.0,283.1499938964844,284.11822509765625,290.64947509765625,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,19581.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903476357460022,1.0,0.0,0.0,1.3994369506835938,1.3994430303573608,1.3067727877569268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.5638427734373,0.0,127.4041748046875,1895.4371337890625,0.0,78.66433715820312,0.3936085104942322,1.0,0.0,3.0,1.0,0.0
12208140,301.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407043457031,0.824116051197052,1.0,0.0606918111443519,300.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407043457031,0.824116051197052,1.0,0.0639114007353782,301.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407043457031,0.824116051197052,1.0,0.047204740345478,300.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407043457031,0.824116051197052,1.0,0.0639114007353782,300.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407043457031,0.824116051197052,1.0,0.3031681478023529,284.4423217773437,285.4477844238281,292.0759582519531,287.6730041503906,292.1156616210937,301.6635131835937,284.45050048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432403922080994,0.0034521017223596,0.4614015817642212,0.5984294414520264,0.5984294414520264,0.0,7.79545783996582,410.0,5727.89990234375,-0.0,1768.9549560546875,1.0,283.1499938964844,284.1456604003906,290.6740417480469,291.0856018066406,293.1499938964844,293.1499938964844,283.1499938964844,19486.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904577255249023,1.0,0.0,0.0,1.3645336627960205,1.3645395040512085,1.2424013107192877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.1517333984373,0.0,120.53849029541016,1895.4371337890625,0.0,79.35151672363281,0.3867537081241607,1.0,0.0,3.0,1.0,0.0
12208200,301.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.824116051197052,1.0,0.0606918185949325,300.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.824116051197052,1.0,0.0639114081859588,301.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.824116051197052,1.0,0.0472047477960586,300.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.824116051197052,1.0,0.0639114081859588,300.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.824116051197052,1.0,0.3031682074069977,284.4613342285156,285.4337463378906,292.13446044921875,287.69171142578125,292.1739501953125,301.6693725585937,284.4694519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432404518127441,0.0034521021880209,0.4613821506500244,0.5930727124214172,0.5930727124214172,0.0,7.795243740081787,410.0,5738.83935546875,-0.0,1768.955078125,1.0,283.1499938964844,284.1671142578125,290.6927185058594,291.1055603027344,293.1499938964844,293.1499938964844,283.1499938964844,19412.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290542721748352,1.0,0.0,0.0,1.3383893966674805,1.3383952379226685,1.1952489842315117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.0064697265625,0.0,115.56745910644533,1895.4371337890625,0.0,79.88189697265625,0.3816512525081634,1.0,0.0,3.0,1.0,0.0
12208260,301.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.0606918334960937,300.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.06391142308712,301.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.0472047589719295,300.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.06391142308712,300.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.3031682670116424,284.5038452148437,285.4021301269531,292.26611328125,287.73211669921875,292.3051452636719,301.6814270019531,284.51177978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.4613345563411712,0.5816344618797302,0.5816344618797302,0.0,7.79472017288208,410.0,5761.75390625,-0.0,1768.95556640625,1.0,283.1499938964844,284.2150573730469,290.7330017089844,291.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19252.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907190024852752,1.0,0.0,0.0,1.28357195854187,1.283577561378479,1.0993445442863958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.491455078125,0.0,105.6183090209961,1895.4371337890625,0.0,80.9815444946289,0.3710550665855407,1.0,0.0,3.0,1.0,0.0
12208320,301.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.0606918334960937,300.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.06391142308712,301.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.0472047589719295,300.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.06391142308712,300.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8241161108016968,1.0,0.3031682670116424,284.5038452148437,285.4021301269531,292.26611328125,287.73211669921875,292.3051452636719,301.6814270019531,284.51177978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.4613345563411712,0.5816344618797302,0.5816344618797302,0.0,7.79472017288208,410.0,5761.75390625,-0.0,1768.95556640625,1.0,283.1499938964844,284.2150573730469,290.7330017089844,291.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19252.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907190024852752,1.0,0.0,0.0,1.28357195854187,1.283577561378479,1.0993445442863958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.491455078125,0.0,105.6183090209961,1895.4371337890625,0.0,80.9815444946289,0.3710550665855407,1.0,0.0,3.0,1.0,0.0
12208380,301.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0606918483972549,300.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0639114379882812,301.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0472047701478004,300.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0639114379882812,300.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.3031683564186096,284.545166015625,285.3709716796875,292.39599609375,287.7695617675781,292.4345397949219,301.6926574707031,284.5528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.6432408094406128,0.0034521042834967,0.4612866044044494,0.571139931678772,0.571139931678772,0.0,7.794192790985107,410.0,5782.1015625,-0.0,1768.9559326171875,1.0,283.1499938964844,284.2615966796875,290.7704467773437,291.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,19103.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908892631530761,1.0,0.0,0.0,1.2345201969146729,1.2345255613327026,1.0169270581172897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.091796875,0.0,97.24230194091795,1895.4371337890625,0.0,82.04251098632812,0.3616976737976074,1.0,0.0,3.0,1.0,0.0
12208440,301.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0606918483972549,300.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0639114379882812,301.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0472047701478004,300.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.0639114379882812,300.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8241161704063416,1.0,0.3031683564186096,284.545166015625,285.3709716796875,292.39599609375,287.7695617675781,292.4345397949219,301.6926574707031,284.5528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.6432408094406128,0.0034521042834967,0.4612866044044494,0.571139931678772,0.571139931678772,0.0,7.794192790985107,410.0,5782.1015625,-0.0,1768.9559326171875,1.0,283.1499938964844,284.2615966796875,290.7704467773437,291.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,19103.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908892631530761,1.0,0.0,0.0,1.2345201969146729,1.2345255613327026,1.0169270581172897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.091796875,0.0,97.24230194091795,1895.4371337890625,0.0,82.04251098632812,0.3616976737976074,1.0,0.0,3.0,1.0,0.0
12208500,301.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8241161704063416,1.0,0.0606918558478355,300.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8241161704063416,1.0,0.0639114454388618,301.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8241161704063416,1.0,0.047204777598381,300.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8241161704063416,1.0,0.0639114454388618,300.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8241161704063416,1.0,0.303168386220932,284.56524658203125,285.35552978515625,292.4602355957031,287.7872314453125,292.49853515625,301.6980895996094,284.57275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432408690452576,0.003452104749158,0.461262434720993,0.5662631988525391,0.5662631988525391,0.0,7.79392671585083,410.0,5791.6064453125,-0.0,1768.9561767578125,1.0,283.1499938964844,284.2841796875,290.7880249023437,291.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,19034.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909659743309021,1.0,0.0,0.0,1.2121765613555908,1.2121819257736206,9.804494993659318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.70263671875,0.0,93.58934783935548,1895.4371337890625,0.0,82.52000427246094,0.3574787676334381,1.0,0.0,3.0,1.0,0.0
12208560,301.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8241161704063416,1.0,0.0606918632984161,300.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8241161704063416,1.0,0.0639114528894424,301.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8241161704063416,1.0,0.0472047813236713,300.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8241161704063416,1.0,0.0639114528894424,300.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8241161704063416,1.0,0.3031684160232544,284.5849304199219,285.3402404785156,292.5240478515625,287.80419921875,292.5621337890625,301.70343017578125,284.5922546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612366855144501,0.5615981221199036,0.5615981221199036,0.0,7.793643474578857,410.0,5800.53125,-0.0,1768.9564208984375,1.0,283.1499938964844,284.3062744140625,290.80499267578125,291.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,18968.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910477817058563,1.0,0.0,0.0,1.1910467147827148,1.191051959991455,9.46566345305655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.0421142578125,0.0,90.22418212890624,1895.4371337890625,0.0,83.02881622314453,0.3535139262676239,1.0,0.0,3.0,1.0,0.0
12208620,301.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0606918856501579,300.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0639114752411842,301.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0472047999501228,300.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0639114752411842,300.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.3031685352325439,284.62286376953125,285.3099365234375,292.6502990722656,287.8360290527344,292.6879272460937,301.7138366699219,284.6298522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521068446338,0.461171805858612,0.5529391169548035,0.5529391169548035,0.0,7.792929649353027,410.0,5817.318359375,-0.0,1768.95703125,1.0,283.1499938964844,284.3488464355469,290.8368225097656,291.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291203886270523,1.0,0.0,0.0,1.1525185108184814,1.152523636817932,8.863173661666225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.35595703125,0.0,84.31177520751953,1895.4371337890625,0.0,83.99806213378906,0.3463512361049652,1.0,0.0,3.0,1.0,0.0
12208680,301.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0606918856501579,300.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0639114752411842,301.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0472047999501228,300.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.0639114752411842,300.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8241162300109863,1.0,0.3031685352325439,284.62286376953125,285.3099365234375,292.6502990722656,287.8360290527344,292.6879272460937,301.7138366699219,284.6298522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521068446338,0.461171805858612,0.5529391169548035,0.5529391169548035,0.0,7.792929649353027,410.0,5817.318359375,-0.0,1768.95703125,1.0,283.1499938964844,284.3488464355469,290.8368225097656,291.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291203886270523,1.0,0.0,0.0,1.1525185108184814,1.152523636817932,8.863173661666225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.35595703125,0.0,84.31177520751953,1895.4371337890625,0.0,83.99806213378906,0.3463512361049652,1.0,0.0,3.0,1.0,0.0
12208740,301.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0606919154524803,300.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0639115124940872,301.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0472048223018646,300.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0639115124940872,300.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.3031686842441559,284.6588439941406,285.2800598144531,292.77471923828125,287.8652038574219,292.8118896484375,301.72393798828125,284.6654357910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610714316368103,0.5451292991638184,0.5451292991638184,0.0,7.791825771331787,410.0,5832.76904296875,-0.0,1768.9580078125,1.0,283.1499938964844,284.3890991210937,290.865966796875,291.291015625,293.1499938964844,293.1499938964844,283.1499938964844,18735.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291354775428772,1.0,0.0,0.0,1.1185344457626345,1.1185394525527954,8.348186497642018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.1588134765625,0.0,79.33148193359375,1895.4371337890625,0.0,84.93248748779297,0.3401109576225281,1.0,0.0,3.0,1.0,0.0
12208800,301.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0606919154524803,300.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0639115124940872,301.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0472048223018646,300.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.0639115124940872,300.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8241162896156311,1.0,0.3031686842441559,284.6588439941406,285.2800598144531,292.77471923828125,287.8652038574219,292.8118896484375,301.72393798828125,284.6654357910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610714316368103,0.5451292991638184,0.5451292991638184,0.0,7.791825771331787,410.0,5832.76904296875,-0.0,1768.9580078125,1.0,283.1499938964844,284.3890991210937,290.865966796875,291.291015625,293.1499938964844,293.1499938964844,283.1499938964844,18735.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291354775428772,1.0,0.0,0.0,1.1185344457626345,1.1185394525527954,8.348186497642018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.1588134765625,0.0,79.33148193359375,1895.4371337890625,0.0,84.93248748779297,0.3401109576225281,1.0,0.0,3.0,1.0,0.0
12208860,301.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0606919676065444,300.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0639115646481514,301.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0472048632800579,300.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0639115646481514,300.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.3031689524650574,284.69256591796875,285.2506408691406,292.89727783203125,287.8917541503906,292.9339904785156,301.7337646484375,284.69873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.4609161019325256,0.5381604433059692,0.5381604433059692,0.0,7.790117263793945,410.0,5847.68408203125,-0.0,1768.9593505859375,1.0,283.1499938964844,284.4267272949219,290.8924865722656,291.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18636.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914980351924896,1.0,0.0,0.0,1.0888314247131348,1.0888363122940063,7.910696808721698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.6578369140625,0.0,75.15554809570312,1895.4371337890625,0.0,85.81702423095703,0.3347211182117462,1.0,0.0,3.0,1.0,0.0
12208920,301.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0606919676065444,300.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0639115646481514,301.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0472048632800579,300.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.0639115646481514,300.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8241164088249207,1.0,0.3031689524650574,284.69256591796875,285.2506408691406,292.89727783203125,287.8917541503906,292.9339904785156,301.7337646484375,284.69873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.4609161019325256,0.5381604433059692,0.5381604433059692,0.0,7.790117263793945,410.0,5847.68408203125,-0.0,1768.9593505859375,1.0,283.1499938964844,284.4267272949219,290.8924865722656,291.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18636.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914980351924896,1.0,0.0,0.0,1.0888314247131348,1.0888363122940063,7.910696808721698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.6578369140625,0.0,75.15554809570312,1895.4371337890625,0.0,85.81702423095703,0.3347211182117462,1.0,0.0,3.0,1.0,0.0
12208980,301.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0606920383870601,300.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0639116391539573,301.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0472049191594123,300.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0639116391539573,300.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.3031692802906036,284.7240905761719,285.2216796875,293.0179748535156,287.915771484375,293.05426025390625,301.7433166503906,284.7297058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427167892456,0.0034521180205047,0.4606971442699432,0.531944751739502,0.531944751739502,0.0,7.787709712982178,410.0,5875.85546875,-0.0,1768.96142578125,1.0,283.1499938964844,284.4646301269531,290.91668701171875,291.3464050292969,293.1499938964844,293.1499938964844,283.1499938964844,18548.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916745245456695,1.0,0.0,0.0,1.0628044605255127,1.0628093481063845,7.537029489412816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.029052734375,0.0,71.62731170654297,1895.4371337890625,0.0,86.90237426757812,0.3300474882125854,1.0,0.0,3.0,1.0,0.0
12209040,301.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0606920383870601,300.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0639116391539573,301.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0472049191594123,300.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.0639116391539573,300.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8241165280342102,1.0,0.3031692802906036,284.7240905761719,285.2216796875,293.0179748535156,287.915771484375,293.05426025390625,301.7433166503906,284.7297058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427167892456,0.0034521180205047,0.4606971442699432,0.531944751739502,0.531944751739502,0.0,7.787709712982178,410.0,5875.85546875,-0.0,1768.96142578125,1.0,283.1499938964844,284.4646301269531,290.91668701171875,291.3464050292969,293.1499938964844,293.1499938964844,283.1499938964844,18548.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916745245456695,1.0,0.0,0.0,1.0628044605255127,1.0628093481063845,7.537029489412816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.029052734375,0.0,71.62731170654297,1895.4371337890625,0.0,86.90237426757812,0.3300474882125854,1.0,0.0,3.0,1.0,0.0
12209100,301.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.824116587638855,1.0,0.0606920793652534,300.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.824116587638855,1.0,0.0639116838574409,301.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.824116587638855,1.0,0.0472049489617347,300.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.824116587638855,1.0,0.0639116838574409,300.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.824116587638855,1.0,0.3031694889068603,284.7383728027344,285.2073669433594,293.0776062011719,287.9268798828125,293.1136779785156,301.7480163574219,284.7436218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605654776096344,0.5291341543197632,0.5291341543197632,0.0,7.786262512207031,410.0,5888.578125,-0.0,1768.962646484375,1.0,283.1499938964844,284.48248291015625,290.9278259277344,291.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18508.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291776031255722,1.0,0.0,0.0,1.0512044429779053,1.0512092113494873,7.373400023880097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.656494140625,0.0,70.0948257446289,1895.4371337890625,0.0,87.52422332763672,0.3279815316200256,1.0,0.0,3.0,1.0,0.0
12209160,301.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8241167068481445,1.0,0.060692124068737,300.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8241167068481445,1.0,0.0639117285609245,301.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8241167068481445,1.0,0.0472049862146377,300.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8241167068481445,1.0,0.0639117285609245,300.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8241167068481445,1.0,0.3031697273254394,284.7518615722656,285.19317626953125,293.13677978515625,287.9373474121094,293.1726379394531,301.7525939941406,284.7568054199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604224860668182,0.5264931917190552,0.5264931917190552,0.0,7.7846903800964355,410.0,5901.05859375,-0.0,1768.9638671875,1.0,283.1499938964844,284.49951171875,290.9383544921875,291.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18471.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918791770935058,1.0,0.0,0.0,1.040385603904724,1.0403902530670166,7.222408981988337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.964111328125,0.0,68.68685913085938,1895.4371337890625,0.0,88.15382385253906,0.326063871383667,1.0,0.0,3.0,1.0,0.0
12209220,301.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.060692224651575,300.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.0639118328690528,301.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.047205064445734,300.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.0639118328690528,300.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.30317023396492,284.7768859863281,285.1651306152344,293.253662109375,287.95660400390625,293.28912353515625,301.761474609375,284.7813720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.003452131524682,0.4601126909255981,0.5217174291610718,0.5217174291610718,0.0,7.781286239624023,410.0,5925.701171875,-0.0,1768.966796875,1.0,283.1499938964844,284.5315246582031,290.9576110839844,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18403.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920768857002258,1.0,0.0,0.0,1.0210000276565552,1.0210046768188477,6.955765741167852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.3431396484373,0.0,66.2138442993164,1895.4371337890625,0.0,89.35406494140625,0.3226473927497864,1.0,0.0,3.0,1.0,0.0
12209280,301.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.060692224651575,300.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.0639118328690528,301.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.047205064445734,300.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.0639118328690528,300.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8241168856620789,1.0,0.30317023396492,284.7768859863281,285.1651306152344,293.253662109375,287.95660400390625,293.28912353515625,301.761474609375,284.7813720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.003452131524682,0.4601126909255981,0.5217174291610718,0.5217174291610718,0.0,7.781286239624023,410.0,5925.701171875,-0.0,1768.966796875,1.0,283.1499938964844,284.5315246582031,290.9576110839844,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18403.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920768857002258,1.0,0.0,0.0,1.0210000276565552,1.0210046768188477,6.955765741167852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.3431396484373,0.0,66.2138442993164,1895.4371337890625,0.0,89.35406494140625,0.3226473927497864,1.0,0.0,3.0,1.0,0.0
12209340,301.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8241170644760132,1.0,0.0606922917068004,300.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8241170644760132,1.0,0.0639119073748588,301.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8241170644760132,1.0,0.0472051128745079,300.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8241170644760132,1.0,0.0639119073748588,300.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8241170644760132,1.0,0.3031705617904663,284.7915954589844,285.1473999023437,293.3274841308594,287.9677429199219,293.3626403808594,301.7669677734375,284.7958068847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599052667617798,0.5190110802650452,0.5190110802650452,0.0,7.779007434844971,410.0,5941.29052734375,-0.0,1768.9686279296875,1.0,283.1499938964844,284.550537109375,290.9686889648437,291.4058532714844,293.1499938964844,293.1499938964844,283.1499938964844,18364.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921978533267975,1.0,0.0,0.0,1.0101075172424316,1.0101120471954346,6.808141961300862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.869140625,0.0,64.85145568847656,1895.4371337890625,0.0,90.0835189819336,0.3207379281520843,1.0,0.0,3.0,1.0,0.0
12209400,301.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.824117124080658,1.0,0.0606923289597034,300.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.824117124080658,1.0,0.0639119446277618,301.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.824117124080658,1.0,0.0472051464021205,300.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.824117124080658,1.0,0.0639119446277618,300.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.824117124080658,1.0,0.3031707406044006,284.7994689941406,285.1375427246094,293.3686218261719,287.9736022949219,293.4036865234375,301.7699584960937,284.80352783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597827494144439,0.5175900459289551,0.5175900459289551,0.0,7.7776618003845215,410.0,5949.98095703125,-0.0,1768.9697265625,1.0,283.1499938964844,284.560791015625,290.9745483398437,291.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18342.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292268693447113,1.0,0.0,0.0,1.0044090747833252,1.0044137239456177,6.731544743843187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.4808349609373,0.0,64.14604187011719,1895.4371337890625,0.0,90.50867462158205,0.3197412192821502,1.0,0.0,3.0,1.0,0.0
