time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209460,301.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0606924220919609,300.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0639120414853096,301.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0472052171826362,300.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0639120414853096,300.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.3031712174415588,284.8196716308594,285.11041259765625,293.4816589355469,287.9884338378906,293.51629638671875,301.7779846191406,284.8232727050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467103004456,0.0034521457273513,0.4594920575618744,0.5140703320503235,0.5140703320503235,0.0,7.774468898773193,410.0,5973.95263671875,-0.0,1768.972412109375,1.0,283.1499938964844,284.5872497558594,290.9893798828125,291.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18289.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924602627754211,1.0,0.0,0.0,0.990345299243927,0.9903498888015748,6.54435368119266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.3779296875,0.0,62.425968170166016,1895.4371337890625,0.0,91.65076446533205,0.3172869980335235,1.0,0.0,3.0,1.0,0.0
12209520,301.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0606924220919609,300.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0639120414853096,301.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0472052171826362,300.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.0639120414853096,300.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8241173028945923,1.0,0.3031712174415588,284.8196716308594,285.11041259765625,293.4816589355469,287.9884338378906,293.51629638671875,301.7779846191406,284.8232727050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467103004456,0.0034521457273513,0.4594920575618744,0.5140703320503235,0.5140703320503235,0.0,7.774468898773193,410.0,5973.95263671875,-0.0,1768.972412109375,1.0,283.1499938964844,284.5872497558594,290.9893798828125,291.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18289.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924602627754211,1.0,0.0,0.0,0.990345299243927,0.9903498888015748,6.54435368119266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.3779296875,0.0,62.425968170166016,1895.4371337890625,0.0,91.65076446533205,0.3172869980335235,1.0,0.0,3.0,1.0,0.0
12209580,301.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0606924593448638,300.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0639120787382125,301.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0472052469849586,300.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0639120787382125,300.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.3031713962554931,284.8374938964844,285.083740234375,293.5927124023437,288.0011901855469,293.6269836425781,301.7855224609375,284.8406677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593740105628967,0.5111283659934998,0.5111283659934998,0.0,7.773172855377197,410.0,5997.6494140625,-0.0,1768.9735107421875,1.0,283.1499938964844,284.6109313964844,291.0021667480469,291.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,18241.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926501929759979,1.0,0.0,0.0,0.9786056876182556,0.9786102175712584,6.39011901171216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.0418701171875,0.0,61.01056671142578,1895.4371337890625,0.0,92.7706527709961,0.3152402937412262,1.0,0.0,3.0,1.0,0.0
12209640,301.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0606924593448638,300.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0639120787382125,301.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0472052469849586,300.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.0639120787382125,300.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8241173624992371,1.0,0.3031713962554931,284.8374938964844,285.083740234375,293.5927124023437,288.0011901855469,293.6269836425781,301.7855224609375,284.8406677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593740105628967,0.5111283659934998,0.5111283659934998,0.0,7.773172855377197,410.0,5997.6494140625,-0.0,1768.9735107421875,1.0,283.1499938964844,284.6109313964844,291.0021667480469,291.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,18241.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926501929759979,1.0,0.0,0.0,0.9786056876182556,0.9786102175712584,6.39011901171216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.0418701171875,0.0,61.01056671142578,1895.4371337890625,0.0,92.7706527709961,0.3152402937412262,1.0,0.0,3.0,1.0,0.0
12209700,301.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8241174221038818,1.0,0.060692474246025,300.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8241174221038818,1.0,0.0639120936393737,301.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8241174221038818,1.0,0.0472052581608295,300.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8241174221038818,1.0,0.0639120936393737,300.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8241174221038818,1.0,0.3031714856624603,284.8455505371094,285.0705871582031,293.6474914550781,288.0068664550781,293.6815795898437,301.78924560546875,284.8484802246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.4593272805213928,0.5098627209663391,0.5098627209663391,0.0,7.772659301757812,410.0,6009.40673828125,-0.0,1768.973876953125,1.0,283.1499938964844,284.6217346191406,291.0078125,291.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18219.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927443385124206,1.0,0.0,0.0,0.9735422730445862,0.9735467433929444,6.324162882265227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.7896728515625,0.0,60.40487289428711,1895.4371337890625,0.0,93.3205108642578,0.3143562376499176,1.0,0.0,3.0,1.0,0.0
12209760,301.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8241174221038818,1.0,0.0606924816966056,300.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8241174221038818,1.0,0.0639121085405349,301.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8241174221038818,1.0,0.0472052656114101,300.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8241174221038818,1.0,0.0639121085405349,300.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8241174221038818,1.0,0.3031715154647827,284.8529968261719,285.0575561523437,293.7017822265625,288.01202392578125,293.7356872558594,301.79296875,284.8557434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.459300696849823,0.508729875087738,0.508729875087738,0.0,7.77236795425415,410.0,6021.10693359375,-0.0,1768.97412109375,1.0,283.1499938964844,284.6318664550781,291.0129699707031,291.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,18198.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928382456302643,1.0,0.0,0.0,0.9689902067184448,0.968994677066803,6.26516083457318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2008.4788818359373,0.0,59.86212158203125,1895.4371337890625,0.0,93.86531066894533,0.3135594427585602,1.0,0.0,3.0,1.0,0.0
12209820,301.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0606924816966056,300.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0639121085405349,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0472052618861198,300.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0639121085405349,300.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.3031715154647827,284.8663635253906,285.0318603515625,293.8088684082031,288.02099609375,293.8424377441406,301.80029296875,284.8686828613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593024253845215,0.5068165063858032,0.5068165063858032,0.0,7.7723870277404785,410.0,6044.30126953125,-0.0,1768.97412109375,1.0,283.1499938964844,284.65020751953125,291.02197265625,291.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18160.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930321395397186,1.0,0.0,0.0,0.961225688457489,0.9612301588058472,6.165157628856832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.6807861328125,0.0,58.9384994506836,1895.4371337890625,0.0,94.97782135009766,0.3121924102306366,1.0,0.0,3.0,1.0,0.0
12209880,301.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0606924816966056,300.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0639121085405349,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0472052618861198,300.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.0639121085405349,300.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8241174221038818,1.0,0.3031715154647827,284.8663635253906,285.0318603515625,293.8088684082031,288.02099609375,293.8424377441406,301.80029296875,284.8686828613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593024253845215,0.5068165063858032,0.5068165063858032,0.0,7.7723870277404785,410.0,6044.30126953125,-0.0,1768.97412109375,1.0,283.1499938964844,284.65020751953125,291.02197265625,291.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18160.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930321395397186,1.0,0.0,0.0,0.961225688457489,0.9612301588058472,6.165157628856832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.6807861328125,0.0,58.9384994506836,1895.4371337890625,0.0,94.97782135009766,0.3121924102306366,1.0,0.0,3.0,1.0,0.0
12209940,301.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0606924593448638,300.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0639120861887931,301.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0472052469849586,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0639120861887931,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.3031713962554931,284.8780212402344,285.00665283203125,293.9139404296875,288.0282287597656,293.9471435546875,301.8072814941406,284.8801574707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.643247127532959,0.0034521487541496,0.459364503622055,0.505390465259552,0.505390465259552,0.0,7.773068428039551,410.0,6073.23388671875,-0.0,1768.9735107421875,1.0,283.1499938964844,284.6667785644531,291.0292358398437,291.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18125.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932280600070953,1.0,0.0,0.0,0.9552631378173828,0.955267608165741,6.088909287882417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7784423828125,0.0,58.2260627746582,1895.4371337890625,0.0,96.08311462402344,0.3111256957054138,1.0,0.0,3.0,1.0,0.0
12210000,301.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0606924593448638,300.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0639120861887931,301.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0472052469849586,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.0639120861887931,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8241173624992371,1.0,0.3031713962554931,284.8780212402344,285.00665283203125,293.9139404296875,288.0282287597656,293.9471435546875,301.8072814941406,284.8801574707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.643247127532959,0.0034521487541496,0.459364503622055,0.505390465259552,0.505390465259552,0.0,7.773068428039551,410.0,6073.23388671875,-0.0,1768.9735107421875,1.0,283.1499938964844,284.6667785644531,291.0292358398437,291.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18125.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932280600070953,1.0,0.0,0.0,0.9552631378173828,0.955267608165741,6.088909287882417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7784423828125,0.0,58.2260627746582,1895.4371337890625,0.0,96.08311462402344,0.3111256957054138,1.0,0.0,3.0,1.0,0.0
12210060,301.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0606924332678318,300.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0639120563864708,301.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0472052246332168,300.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0639120563864708,300.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.3031712770462036,284.8894958496094,284.98193359375,294.0169982910156,288.0338439941406,294.0498352050781,301.8138732910156,284.8914489746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594524204730987,0.5044189691543579,0.5044189691543579,0.0,7.774033546447754,410.0,6111.9609375,-0.0,1768.97265625,1.0,283.1499938964844,284.68377685546875,291.0350952148437,291.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18092.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293477326631546,1.0,0.0,0.0,0.9509141445159912,0.9509185552597046,6.033593535903492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.5638427734373,0.0,57.69586944580078,1895.4371337890625,0.0,97.45872497558594,0.3103205263614654,1.0,0.0,3.0,1.0,0.0
12210120,301.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0606924332678318,300.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0639120563864708,301.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0472052246332168,300.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.0639120563864708,300.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8241173028945923,1.0,0.3031712770462036,284.8894958496094,284.98193359375,294.0169982910156,288.0338439941406,294.0498352050781,301.8138732910156,284.8914489746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594524204730987,0.5044189691543579,0.5044189691543579,0.0,7.774033546447754,410.0,6111.9609375,-0.0,1768.97265625,1.0,283.1499938964844,284.68377685546875,291.0350952148437,291.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18092.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293477326631546,1.0,0.0,0.0,0.9509141445159912,0.9509185552597046,6.033593535903492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.5638427734373,0.0,57.69586944580078,1895.4371337890625,0.0,97.45872497558594,0.3103205263614654,1.0,0.0,3.0,1.0,0.0
12210180,301.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.06069241091609,300.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.063912034034729,301.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.0472052097320556,300.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.063912034034729,300.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.303171157836914,284.89874267578125,284.9576721191406,294.11798095703125,288.03790283203125,294.1505126953125,301.820068359375,284.9003295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595247507095337,0.5038934350013733,0.5038934350013733,0.0,7.77482795715332,410.0,6148.28759765625,-0.0,1768.9720458984375,1.0,283.1499938964844,284.6979064941406,291.0392761230469,291.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18062.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937533557415008,1.0,0.0,0.0,0.9481796622276306,0.948184072971344,5.998943208851415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.75,0.0,57.34623718261719,1895.4371337890625,0.0,98.93700408935548,0.3097785413265228,1.0,0.0,3.0,1.0,0.0
12210240,301.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.06069241091609,300.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.063912034034729,301.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.0472052097320556,300.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.063912034034729,300.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8241173028945923,1.0,0.303171157836914,284.89874267578125,284.9576721191406,294.11798095703125,288.03790283203125,294.1505126953125,301.820068359375,284.9003295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595247507095337,0.5038934350013733,0.5038934350013733,0.0,7.77482795715332,410.0,6148.28759765625,-0.0,1768.9720458984375,1.0,283.1499938964844,284.6979064941406,291.0392761230469,291.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18062.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937533557415008,1.0,0.0,0.0,0.9481796622276306,0.948184072971344,5.998943208851415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.75,0.0,57.34623718261719,1895.4371337890625,0.0,98.93700408935548,0.3097785413265228,1.0,0.0,3.0,1.0,0.0
12210300,301.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241172432899475,1.0,0.0606924034655094,300.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241172432899475,1.0,0.0639120265841484,301.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241172432899475,1.0,0.047205202281475,300.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241172432899475,1.0,0.0639120265841484,300.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241172432899475,1.0,0.3031711280345917,284.90264892578125,284.95001220703125,294.1676940917969,288.0394287109375,294.2000427246094,301.8230285644531,284.9040832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595449268817901,0.503714919090271,0.503714919090271,0.0,7.775049209594727,410.0,6166.12353515625,-0.0,1768.971923828125,1.0,283.1499938964844,284.7041015625,291.040771484375,291.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18050.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938884794712066,1.0,0.0,0.0,0.9472596645355223,0.9472640752792358,5.987307361010609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.10693359375,0.0,57.22540664672852,1895.4371337890625,0.0,99.64176177978516,0.3095884025096893,1.0,0.0,3.0,1.0,0.0
12210360,301.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241172432899475,1.0,0.0606923997402191,300.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241172432899475,1.0,0.0639120191335678,301.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241172432899475,1.0,0.047205202281475,300.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241172432899475,1.0,0.0639120191335678,300.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241172432899475,1.0,0.3031710982322693,284.90625,284.95001220703125,294.2169189453125,288.04058837890625,294.24908447265625,301.82586669921875,284.9075927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.459552526473999,0.5034657120704651,0.5034657120704651,0.0,7.775132656097412,410.0,6183.35986328125,-0.0,1768.9718017578125,1.0,283.1499938964844,284.7100830078125,291.0419311523437,291.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,18044.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940226793289184,1.0,0.0,0.0,0.9463082551956176,0.9463126063346864,5.975285688464282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.0439453125,0.0,57.11246490478516,1895.4371337890625,0.0,100.3282241821289,0.3094148635864258,1.0,0.0,3.0,1.0,0.0
12210420,301.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.06069241091609,300.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.063912034034729,301.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.0472052060067653,300.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.063912034034729,300.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.303171157836914,284.91290283203125,284.95001220703125,294.3137512207031,288.0419921875,294.3456420898437,301.8313293457031,284.91412353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595266580581665,0.5030270218849182,0.5030270218849182,0.0,7.774848937988281,410.0,6217.02392578125,-0.0,1768.9720458984375,1.0,283.1499938964844,284.7216186523437,291.0433349609375,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18035.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942913174629211,1.0,0.0,0.0,0.9445838928222656,0.9445882439613342,5.953529225166677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.62060546875,0.0,56.91338348388672,1895.4371337890625,0.0,101.65956115722656,0.3091135025024414,1.0,0.0,3.0,1.0,0.0
12210480,301.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.06069241091609,300.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.063912034034729,301.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.0472052060067653,300.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.063912034034729,300.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8241173028945923,1.0,0.303171157836914,284.91290283203125,284.95001220703125,294.3137512207031,288.0419921875,294.3456420898437,301.8313293457031,284.91412353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595266580581665,0.5030270218849182,0.5030270218849182,0.0,7.774848937988281,410.0,6217.02392578125,-0.0,1768.9720458984375,1.0,283.1499938964844,284.7216186523437,291.0433349609375,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18035.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942913174629211,1.0,0.0,0.0,0.9445838928222656,0.9445882439613342,5.953529225166677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.62060546875,0.0,56.91338348388672,1895.4371337890625,0.0,101.65956115722656,0.3091135025024414,1.0,0.0,3.0,1.0,0.0
12210540,301.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8241173028945923,1.0,0.0606924258172512,300.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8241173028945923,1.0,0.0639120489358902,301.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8241173028945923,1.0,0.0472052209079265,300.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8241173028945923,1.0,0.0639120489358902,300.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8241173028945923,1.0,0.3031712174415588,284.9172668457031,284.95001220703125,294.3821716308594,288.0422668457031,294.413818359375,301.8350830078125,284.9183654785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594806134700775,0.5027587413787842,0.5027587413787842,0.0,7.774343490600586,410.0,6240.56982421875,-0.0,1768.9725341796875,1.0,283.1499938964844,284.7294616699219,291.0436096191406,291.5090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944832742214203,1.0,0.0,0.0,0.94353586435318,0.9435402750968932,5.94032627532215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.689697265625,0.0,56.79331970214844,1895.4371337890625,0.0,102.57316589355467,0.3089320659637451,1.0,0.0,3.0,1.0,0.0
12210600,301.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8241173028945923,1.0,0.0606924332678318,300.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8241173028945923,1.0,0.0639120563864708,301.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8241173028945923,1.0,0.0472052246332168,300.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8241173028945923,1.0,0.0639120563864708,300.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8241173028945923,1.0,0.3031712770462036,284.9188842773437,284.95001220703125,294.4084777832031,288.042236328125,294.4400634765625,301.8365173339844,284.9199523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521464258432,0.4594583809375763,0.5026617646217346,0.5026617646217346,0.0,7.774098873138428,410.0,6249.59423828125,-0.0,1768.97265625,1.0,283.1499938964844,284.732421875,291.0435791015625,291.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18029.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945620715618133,1.0,0.0,0.0,0.9431579113006592,0.9431623220443726,5.9355677706207643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.774169921875,0.0,56.75010299682617,1895.4371337890625,0.0,102.93858337402344,0.3088667094707489,1.0,0.0,3.0,1.0,0.0
12210660,301.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0606924593448638,300.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0639120861887931,301.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0472052469849586,300.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0639120861887931,300.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.3031713962554931,284.92431640625,284.95001220703125,294.5010986328125,288.0414123535156,294.5323486328125,301.84136962890625,284.9254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593701958656311,0.5023698210716248,0.5023698210716248,0.0,7.773130893707275,410.0,6281.91845703125,-0.0,1768.9735107421875,1.0,283.1499938964844,284.7425537109375,291.04278564453125,291.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18024.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948353886604309,1.0,0.0,0.0,0.9420108199119568,0.9420151710510254,5.921138424014317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.554443359375,0.0,56.61885070800781,1895.4371337890625,0.0,104.16046905517578,0.3086680769920349,1.0,0.0,3.0,1.0,0.0
12210720,301.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0606924593448638,300.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0639120861887931,301.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0472052469849586,300.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.0639120861887931,300.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8241173624992371,1.0,0.3031713962554931,284.92431640625,284.95001220703125,294.5010986328125,288.0414123535156,294.5323486328125,301.84136962890625,284.9254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593701958656311,0.5023698210716248,0.5023698210716248,0.0,7.773130893707275,410.0,6281.91845703125,-0.0,1768.9735107421875,1.0,283.1499938964844,284.7425537109375,291.04278564453125,291.51171875,293.1499938964844,293.1499938964844,283.1499938964844,18024.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948353886604309,1.0,0.0,0.0,0.9420108199119568,0.9420151710510254,5.921138424014317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.554443359375,0.0,56.61885070800781,1895.4371337890625,0.0,104.16046905517578,0.3086680769920349,1.0,0.0,3.0,1.0,0.0
12210780,301.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0606924854218959,300.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0639121085405349,301.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0472052656114101,300.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0639121085405349,300.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.3031715452671051,284.93524169921875,284.95001220703125,294.5915832519531,288.0397033691406,294.62261962890625,301.8460998535156,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521503839641,0.4592869579792022,0.5022410154342651,0.5022410154342651,0.0,7.772216796875,410.0,6329.98291015625,-0.0,1768.9742431640625,1.0,283.1499938964844,284.7544250488281,291.0413513183594,291.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,18015.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951626479625702,1.0,0.0,0.0,0.9412634968757628,0.9412679076194764,5.911747535947145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.409423828125,0.0,56.52470016479492,1895.4371337890625,0.0,105.5247039794922,0.3085218369960785,1.0,0.0,3.0,1.0,0.0
12210840,301.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0606924854218959,300.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0639121085405349,301.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0472052656114101,300.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.0639121085405349,300.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8241174221038818,1.0,0.3031715452671051,284.93524169921875,284.95001220703125,294.5915832519531,288.0397033691406,294.62261962890625,301.8460998535156,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521503839641,0.4592869579792022,0.5022410154342651,0.5022410154342651,0.0,7.772216796875,410.0,6329.98291015625,-0.0,1768.9742431640625,1.0,283.1499938964844,284.7544250488281,291.0413513183594,291.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,18015.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951626479625702,1.0,0.0,0.0,0.9412634968757628,0.9412679076194764,5.911747535947145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.409423828125,0.0,56.52470016479492,1895.4371337890625,0.0,105.5247039794922,0.3085218369960785,1.0,0.0,3.0,1.0,0.0
12210900,302.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241174817085266,1.0,0.0606924965977668,300.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241174817085266,1.0,0.0639121234416961,301.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241174817085266,1.0,0.047205276787281,300.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241174817085266,1.0,0.0639121234416961,300.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8241174817085266,1.0,0.3031716048717499,284.9424133300781,284.95001220703125,294.6360168457031,288.0385437011719,294.6668701171875,301.84844970703125,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592529833316803,0.502275824546814,0.502275824546814,0.0,7.771843910217285,410.0,6354.5205078125,-0.0,1768.974609375,1.0,283.1499938964844,284.76092529296875,291.0404663085937,291.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18010.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953755855560303,1.0,0.0,0.0,0.9411914944648744,0.9411959052085876,5.910843370315889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.747314453125,0.0,56.50634765625,1895.4371337890625,0.0,106.3512954711914,0.3084889054298401,1.0,0.0,3.0,1.0,0.0
12210960,302.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241174817085266,1.0,0.0606925077736377,300.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241174817085266,1.0,0.0639121308922767,301.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241174817085266,1.0,0.0472052842378616,300.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241174817085266,1.0,0.0639121308922767,300.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241174817085266,1.0,0.3031716346740722,284.94940185546875,284.95001220703125,294.6799011230469,288.0372009277344,294.71063232421875,301.85076904296875,284.9519958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.459225445985794,0.5023572444915771,0.5023572444915771,0.0,7.771541595458984,410.0,6378.93994140625,-0.0,1768.974853515625,1.0,283.1499938964844,284.7671203613281,291.0394287109375,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,18004.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956217527389526,1.0,0.0,0.0,0.9412796497344972,0.9412840604782104,5.91195075116957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.033447265625,0.0,56.504825592041016,1895.4371337890625,0.0,107.2448272705078,0.3084806203842163,1.0,0.0,3.0,1.0,0.0
12211020,302.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0606925152242183,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0639121457934379,301.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0472052916884422,300.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0639121457934379,300.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.303171694278717,284.9627380371094,284.95001220703125,294.7660522460937,288.0340576171875,294.7965393066406,301.8553771972656,284.9651794433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.459191232919693,0.5026302337646484,0.5026302337646484,0.0,7.77116584777832,410.0,6427.224609375,-0.0,1768.97509765625,1.0,283.1499938964844,284.7786865234375,291.03692626953125,291.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,17993.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962067127227783,1.0,0.0,0.0,0.9418342113494872,0.9418386220932008,5.9189190437791694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.39501953125,0.0,56.54204177856445,1895.4371337890625,0.0,109.09675598144533,0.3085235059261322,1.0,0.0,3.0,1.0,0.0
12211080,302.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0606925152242183,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0639121457934379,301.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0472052916884422,300.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.0639121457934379,300.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241174817085266,1.0,0.303171694278717,284.9627380371094,284.95001220703125,294.7660522460937,288.0340576171875,294.7965393066406,301.8553771972656,284.9651794433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.459191232919693,0.5026302337646484,0.5026302337646484,0.0,7.77116584777832,410.0,6427.224609375,-0.0,1768.97509765625,1.0,283.1499938964844,284.7786865234375,291.03692626953125,291.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,17993.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962067127227783,1.0,0.0,0.0,0.9418342113494872,0.9418386220932008,5.9189190437791694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.39501953125,0.0,56.54204177856445,1895.4371337890625,0.0,109.09675598144533,0.3085235059261322,1.0,0.0,3.0,1.0,0.0
12211140,302.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0606925189495086,300.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0639121457934379,301.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0472052916884422,300.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0639121457934379,300.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.303171694278717,284.9751281738281,284.95001220703125,294.8500061035156,288.0303649902344,294.8802795410156,301.85992431640625,284.9773864746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591817557811737,0.503060519695282,0.503060519695282,0.0,7.771061897277832,410.0,6474.64599609375,-0.0,1768.9752197265625,1.0,283.1499938964844,284.7890625,291.03424072265625,291.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969835698604584,1.0,0.0,0.0,0.942935347557068,0.9429397583007812,5.932767166427767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.433349609375,0.0,56.63790512084961,1895.4371337890625,0.0,111.0047607421875,0.3086532354354858,1.0,0.0,3.0,1.0,0.0
12211200,302.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0606925189495086,300.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0639121457934379,301.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0472052916884422,300.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.0639121457934379,300.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8241174817085266,1.0,0.303171694278717,284.9751281738281,284.95001220703125,294.8500061035156,288.0303649902344,294.8802795410156,301.85992431640625,284.9773864746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591817557811737,0.503060519695282,0.503060519695282,0.0,7.771061897277832,410.0,6474.64599609375,-0.0,1768.9752197265625,1.0,283.1499938964844,284.7890625,291.03424072265625,291.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969835698604584,1.0,0.0,0.0,0.942935347557068,0.9429397583007812,5.932767166427767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.433349609375,0.0,56.63790512084961,1895.4371337890625,0.0,111.0047607421875,0.3086532354354858,1.0,0.0,3.0,1.0,0.0
12211260,302.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0606925189495086,300.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0639121457934379,301.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0472052916884422,300.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0639121457934379,300.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.303171694278717,284.98663330078125,284.95001220703125,294.9324645996094,288.027099609375,294.96246337890625,301.86767578125,284.9887390136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591866135597229,0.5036327838897705,0.5036327838897705,0.0,7.771115303039551,410.0,6521.46533203125,-0.0,1768.97509765625,1.0,283.1499938964844,284.7983703613281,291.0323181152344,291.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980332374572754,1.0,0.0,0.0,0.9445329308509828,0.9445372819900512,5.9528868945335496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.279052734375,0.0,56.78746032714844,1895.4371337890625,0.0,112.91158294677734,0.3088624775409698,1.0,0.0,3.0,1.0,0.0
12211320,302.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0606925189495086,300.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0639121457934379,301.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0472052916884422,300.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.0639121457934379,300.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8241174817085266,1.0,0.303171694278717,284.98663330078125,284.95001220703125,294.9324645996094,288.027099609375,294.96246337890625,301.86767578125,284.9887390136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591866135597229,0.5036327838897705,0.5036327838897705,0.0,7.771115303039551,410.0,6521.46533203125,-0.0,1768.97509765625,1.0,283.1499938964844,284.7983703613281,291.0323181152344,291.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980332374572754,1.0,0.0,0.0,0.9445329308509828,0.9445372819900512,5.9528868945335496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.279052734375,0.0,56.78746032714844,1895.4371337890625,0.0,112.91158294677734,0.3088624775409698,1.0,0.0,3.0,1.0,0.0
12211380,302.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0606925152242183,300.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0639121383428573,301.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0472052879631519,300.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0639121383428573,300.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.3031716644763946,284.9974060058594,284.95001220703125,295.0141296386719,288.02508544921875,295.0438232421875,301.8815612792969,284.9993896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4591994285583496,0.5043431520462036,0.5043431520462036,0.0,7.771255970001221,410.0,6568.13623046875,-0.0,1768.9749755859375,1.0,283.1499938964844,284.8067321777344,291.0318298339844,291.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17964.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994000613689422,1.0,0.0,0.0,0.946613609790802,0.9466180205345154,5.979143224976724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.135986328125,0.0,56.989540100097656,1895.4371337890625,0.0,115.12277221679688,0.309149295091629,1.0,0.0,3.0,1.0,0.0
