time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211440,302.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0606925152242183,300.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0639121383428573,301.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0472052879631519,300.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.0639121383428573,300.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8241174817085266,1.0,0.3031716644763946,284.9974060058594,284.95001220703125,295.0141296386719,288.02508544921875,295.0438232421875,301.8815612792969,284.9993896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4591994285583496,0.5043431520462036,0.5043431520462036,0.0,7.771255970001221,410.0,6568.13623046875,-0.0,1768.9749755859375,1.0,283.1499938964844,284.8067321777344,291.0318298339844,291.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17964.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994000613689422,1.0,0.0,0.0,0.946613609790802,0.9466180205345154,5.979143224976724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.135986328125,0.0,56.989540100097656,1895.4371337890625,0.0,115.12277221679688,0.309149295091629,1.0,0.0,3.0,1.0,0.0
12211500,302.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8241174817085266,1.0,0.060692511498928,300.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8241174817085266,1.0,0.0639121383428573,301.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8241174817085266,1.0,0.0472052879631519,300.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8241174817085266,1.0,0.0639121383428573,300.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8241174817085266,1.0,0.3031716644763946,285.00250244140625,284.95001220703125,295.0546569824219,288.0245361328125,295.0841979980469,301.890625,285.0044250488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592084586620331,0.5047560334205627,0.5047560334205627,0.0,7.771355152130127,410.0,6591.43701171875,-0.0,1768.9749755859375,1.0,283.1499938964844,284.810546875,291.03192138671875,291.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,17960.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001912236213684,1.0,0.0,0.0,0.9478562474250792,0.9478606581687928,5.994851193236174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.068359375,0.0,57.1126708984375,1895.4371337890625,0.0,116.41238403320312,0.309325248003006,1.0,0.0,3.0,1.0,0.0
12211560,302.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8241174817085266,1.0,0.0606925077736377,301.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8241174817085266,1.0,0.0639121308922767,301.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8241174817085266,1.0,0.0472052842378616,300.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8241174817085266,1.0,0.0639121308922767,300.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8241174817085266,1.0,0.3031716346740722,285.0074768066406,284.95001220703125,295.0950012207031,288.0242614746094,295.1244201660156,301.9005432128906,285.0093078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592187404632568,0.5051969289779663,0.5051969289779663,0.0,7.771467685699463,410.0,6614.73779296875,-0.0,1768.974853515625,1.0,283.1499938964844,284.81414794921875,291.0321044921875,291.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17955.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301007866859436,1.0,0.0,0.0,0.9491975903511048,0.9492019414901732,6.01182961190716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.004150390625,0.0,57.24667739868164,1895.4371337890625,0.0,117.74447631835938,0.3095171153545379,1.0,0.0,3.0,1.0,0.0
12211620,302.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0606925003230571,301.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0639121234416961,301.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.047205276787281,300.734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0639121234416961,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.3031716048717499,285.0169372558594,284.95001220703125,295.1751403808594,288.0246276855469,295.2043151855469,301.9228515625,285.0186767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592438638210296,0.5061686038970947,0.5061686038970947,0.0,7.7717437744140625,410.0,6661.25244140625,-0.0,1768.974609375,1.0,283.1499938964844,284.8207702636719,291.0328369140625,291.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17947.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026600778102875,1.0,0.0,0.0,0.9521982669830322,0.9522026777267456,6.049900491689186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2226.869873046875,0.0,57.54998397827149,1895.4371337890625,0.0,120.43022918701172,0.309952437877655,1.0,0.0,3.0,1.0,0.0
12211680,302.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0606925003230571,301.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0639121234416961,301.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.047205276787281,300.734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.0639121234416961,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241174817085266,1.0,0.3031716048717499,285.0169372558594,284.95001220703125,295.1751403808594,288.0246276855469,295.2043151855469,301.9228515625,285.0186767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592438638210296,0.5061686038970947,0.5061686038970947,0.0,7.7717437744140625,410.0,6661.25244140625,-0.0,1768.974609375,1.0,283.1499938964844,284.8207702636719,291.0328369140625,291.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17947.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026600778102875,1.0,0.0,0.0,0.9521982669830322,0.9522026777267456,6.049900491689186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2226.869873046875,0.0,57.54998397827149,1895.4371337890625,0.0,120.43022918701172,0.309952437877655,1.0,0.0,3.0,1.0,0.0
12211740,302.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8241174221038818,1.0,0.0606924928724765,301.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8241174221038818,1.0,0.0639121159911155,301.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8241174221038818,1.0,0.0472052730619907,300.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8241174221038818,1.0,0.0639121159911155,300.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8241174221038818,1.0,0.3031715750694275,285.0240478515625,284.95001220703125,295.2387084960937,288.0257873535156,295.2677001953125,301.94268798828125,285.0257263183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592679142951965,0.507032036781311,0.507032036781311,0.0,7.772007942199707,410.0,6698.3759765625,-0.0,1768.974365234375,1.0,283.1499938964844,284.8254699707031,291.0339050292969,291.5331420898437,293.1499938964844,293.1499938964844,283.1499938964844,17941.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039527237415313,1.0,0.0,0.0,0.95490562915802,0.9549100399017334,6.084352577317986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.56005859375,0.0,57.82700729370117,1895.4371337890625,0.0,122.52300262451172,0.3103506565093994,1.0,0.0,3.0,1.0,0.0
12211800,302.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241174221038818,1.0,0.0606924891471862,301.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241174221038818,1.0,0.0639121159911155,301.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241174221038818,1.0,0.0472052693367004,300.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241174221038818,1.0,0.0639121159911155,301.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241174221038818,1.0,0.3031715452671051,285.0257873535156,284.95001220703125,295.2545166015625,288.02618408203125,295.2834777832031,301.9478454589844,285.0274353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592743217945099,0.5072565674781799,0.5072565674781799,0.0,7.772078037261963,410.0,6707.65087890625,-0.0,1768.974365234375,1.0,283.1499938964844,284.8265686035156,291.03424072265625,291.5341491699219,293.1499938964844,293.1499938964844,283.1499938964844,17939.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304267555475235,1.0,0.0,0.0,0.955613613128662,0.9556179642677308,6.093377180604875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.734619140625,0.0,57.89980697631836,1895.4371337890625,0.0,123.03165435791016,0.310455322265625,1.0,0.0,3.0,1.0,0.0
12211860,302.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0606924779713153,301.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0639121010899543,301.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0472052618861198,300.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0639121010899543,301.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.3031714856624603,285.0341186523437,284.95001220703125,295.33319091796875,288.02886962890625,295.3619384765625,301.9747314453125,285.03564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593092501163482,0.5084466338157654,0.5084466338157654,0.0,7.772461414337158,410.0,6753.94091796875,0.0,1768.9739990234375,1.0,283.1499938964844,284.8316650390625,291.0365295410156,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17932.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057953715324402,1.0,0.0,0.0,0.9593966007232666,0.95940101146698,6.141716824004106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.6201171875,0.0,58.29158020019531,1895.4371337890625,0.0,125.49407196044922,0.311018705368042,1.0,0.0,3.0,1.0,0.0
12211920,302.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0606924779713153,301.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0639121010899543,301.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0472052618861198,300.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.0639121010899543,301.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8241174221038818,1.0,0.3031714856624603,285.0341186523437,284.95001220703125,295.33319091796875,288.02886962890625,295.3619384765625,301.9747314453125,285.03564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593092501163482,0.5084466338157654,0.5084466338157654,0.0,7.772461414337158,410.0,6753.94091796875,0.0,1768.9739990234375,1.0,283.1499938964844,284.8316650390625,291.0365295410156,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17932.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057953715324402,1.0,0.0,0.0,0.9593966007232666,0.95940101146698,6.141716824004106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.6201171875,0.0,58.29158020019531,1895.4371337890625,0.0,125.49407196044922,0.311018705368042,1.0,0.0,3.0,1.0,0.0
12211980,302.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0606924667954444,301.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0639120936393737,301.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0472052507102489,300.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0639120936393737,301.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.3031714260578155,285.0419311523437,284.95001220703125,295.4111633300781,288.0326843261719,295.439697265625,302.0032043457031,285.0433349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432471871376038,0.0034521489869803,0.459348052740097,0.5097367763519287,0.5097367763519287,0.0,7.772887706756592,410.0,6800.09423828125,0.0,1768.9736328125,1.0,283.1499938964844,284.8360290527344,291.0400085449219,291.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,17924.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072530925273895,1.0,0.0,0.0,0.963543713092804,0.9635481238365172,6.194928658942446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.53515625,0.0,58.72558975219727,1895.4371337890625,0.0,127.83467864990234,0.311642438173294,1.0,0.0,3.0,1.0,0.0
12212040,302.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0606924667954444,301.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0639120936393737,301.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0472052507102489,300.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.0639120936393737,301.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8241174221038818,1.0,0.3031714260578155,285.0419311523437,284.95001220703125,295.4111633300781,288.0326843261719,295.439697265625,302.0032043457031,285.0433349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432471871376038,0.0034521489869803,0.459348052740097,0.5097367763519287,0.5097367763519287,0.0,7.772887706756592,410.0,6800.09423828125,0.0,1768.9736328125,1.0,283.1499938964844,284.8360290527344,291.0400085449219,291.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,17924.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072530925273895,1.0,0.0,0.0,0.963543713092804,0.9635481238365172,6.194928658942446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.53515625,0.0,58.72558975219727,1895.4371337890625,0.0,127.83467864990234,0.311642438173294,1.0,0.0,3.0,1.0,0.0
12212100,302.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8241173624992371,1.0,0.0606924593448638,301.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8241173624992371,1.0,0.0639120861887931,301.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8241173624992371,1.0,0.0472052469849586,300.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8241173624992371,1.0,0.0639120861887931,301.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8241173624992371,1.0,0.3031713962554931,285.0456237792969,284.95001220703125,295.44989013671875,288.03497314453125,295.4783020019531,302.0179748535156,285.0469970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.643247127532959,0.003452148521319,0.4593686759471893,0.5104190707206726,0.5104190707206726,0.0,7.77311372756958,410.0,6823.1181640625,0.0,1768.9735107421875,1.0,283.1499938964844,284.83795166015625,291.0422058105469,291.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,17921.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307966411113739,1.0,0.0,0.0,0.9657541513442992,0.9657585620880128,6.223383763881429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.5068359375,0.0,58.95868682861328,1895.4371337890625,0.0,128.97705078125,0.3119771778583526,1.0,0.0,3.0,1.0,0.0
12212160,302.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8241173624992371,1.0,0.0606924518942832,301.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8241173624992371,1.0,0.0639120787382125,301.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8241173624992371,1.0,0.0472052432596683,300.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8241173624992371,1.0,0.0639120787382125,301.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8241173624992371,1.0,0.3031713664531708,285.0491943359375,284.95001220703125,295.4884338378906,288.0375671386719,295.51678466796875,302.0329895019531,285.050537109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593898355960846,0.511123538017273,0.511123538017273,0.0,7.773346424102783,410.0,6846.11572265625,0.0,1768.9732666015625,1.0,283.1499938964844,284.8396911621094,291.0447082519531,291.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17917.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086740374565124,1.0,0.0,0.0,0.9680467247962952,0.9680511951446532,6.252966500142065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.489013671875,0.0,59.20161819458008,1895.4371337890625,0.0,130.10838317871094,0.3123257756233215,1.0,0.0,3.0,1.0,0.0
12212220,302.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0606924407184124,301.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0639120638370513,301.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0472052320837974,300.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0639120638370513,301.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.303171306848526,285.0559997558594,284.95001220703125,295.5650329589844,288.04351806640625,295.5932006835937,302.0638427734375,285.0572509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521471243351,0.4594334959983825,0.5125930905342102,0.5125930905342102,0.0,7.773825645446777,410.0,6892.00732421875,0.0,1768.972900390625,1.0,283.1499938964844,284.8427429199219,291.050537109375,291.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17911.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100758194923401,1.0,0.0,0.0,0.972859263420105,0.9728636741638184,6.315292466751998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.479736328125,0.0,59.71514129638672,1895.4371337890625,0.0,132.3440704345703,0.3130615651607513,1.0,0.0,3.0,1.0,0.0
12212280,302.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0606924407184124,301.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0639120638370513,301.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0472052320837974,300.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.0639120638370513,301.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8241173624992371,1.0,0.303171306848526,285.0559997558594,284.95001220703125,295.5650329589844,288.04351806640625,295.5932006835937,302.0638427734375,285.0572509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521471243351,0.4594334959983825,0.5125930905342102,0.5125930905342102,0.0,7.773825645446777,410.0,6892.00732421875,0.0,1768.972900390625,1.0,283.1499938964844,284.8427429199219,291.050537109375,291.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17911.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100758194923401,1.0,0.0,0.0,0.972859263420105,0.9728636741638184,6.315292466751998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.479736328125,0.0,59.71514129638672,1895.4371337890625,0.0,132.3440704345703,0.3130615651607513,1.0,0.0,3.0,1.0,0.0
12212340,302.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0606924258172512,301.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0639120489358902,301.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0472052209079265,300.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0639120489358902,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.3031712174415588,285.0623474121094,284.95001220703125,295.6409912109375,288.05047607421875,295.6689758300781,302.0956726074219,285.0635070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521461930125,0.4594778716564178,0.5141444802284241,0.5141444802284241,0.0,7.774312973022461,410.0,6937.74560546875,0.0,1768.9725341796875,1.0,283.1499938964844,284.8451843261719,291.0574645996094,291.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17905.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114741444587707,1.0,0.0,0.0,0.9779818058013916,0.977986216545105,6.381973349789405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.4970703125,0.0,60.266998291015625,1895.4371337890625,0.0,134.56735229492188,0.3138504326343536,1.0,0.0,3.0,1.0,0.0
12212400,302.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0606924258172512,301.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0639120489358902,301.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0472052209079265,300.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.0639120489358902,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8241173028945923,1.0,0.3031712174415588,285.0623474121094,284.95001220703125,295.6409912109375,288.05047607421875,295.6689758300781,302.0956726074219,285.0635070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521461930125,0.4594778716564178,0.5141444802284241,0.5141444802284241,0.0,7.774312973022461,410.0,6937.74560546875,0.0,1768.9725341796875,1.0,283.1499938964844,284.8451843261719,291.0574645996094,291.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17905.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114741444587707,1.0,0.0,0.0,0.9779818058013916,0.977986216545105,6.381973349789405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.4970703125,0.0,60.266998291015625,1895.4371337890625,0.0,134.56735229492188,0.3138504326343536,1.0,0.0,3.0,1.0,0.0
12212460,302.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.06069241091609,301.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.063912034034729,301.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.0472052097320556,300.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.063912034034729,301.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.303171157836914,285.0682678222656,284.95001220703125,295.71630859375,288.0584411621094,295.7441101074219,302.1283874511719,285.0693664550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595215916633606,0.515771746635437,0.515771746635437,0.0,7.7747931480407715,410.0,6983.3359375,0.0,1768.9720458984375,1.0,283.1499938964844,284.8470458984375,291.0654602050781,291.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17899.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128742277622223,1.0,0.0,0.0,0.983396589756012,0.98340106010437,6.452839329540438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.5390625,0.0,60.85591125488281,1895.4371337890625,0.0,136.7868194580078,0.3146900236606598,1.0,0.0,3.0,1.0,0.0
12212520,302.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.06069241091609,301.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.063912034034729,301.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.0472052097320556,300.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.063912034034729,301.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8241173028945923,1.0,0.303171157836914,285.0682678222656,284.95001220703125,295.71630859375,288.0584411621094,295.7441101074219,302.1283874511719,285.0693664550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595215916633606,0.515771746635437,0.515771746635437,0.0,7.7747931480407715,410.0,6983.3359375,0.0,1768.9720458984375,1.0,283.1499938964844,284.8470458984375,291.0654602050781,291.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17899.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128742277622223,1.0,0.0,0.0,0.983396589756012,0.98340106010437,6.452839329540438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.5390625,0.0,60.85591125488281,1895.4371337890625,0.0,136.7868194580078,0.3146900236606598,1.0,0.0,3.0,1.0,0.0
12212580,302.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0606923997402191,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0639120191335678,301.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0472051985561847,300.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0639120191335678,301.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.3031710982322693,285.07379150390625,284.95001220703125,295.791015625,288.0673522949219,295.8186340332031,302.1620483398437,285.0747985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432464718818665,0.0034521440975368,0.4595632553100586,0.517469584941864,0.517469584941864,0.0,7.775250434875488,410.0,7028.77392578125,0.0,1768.9716796875,1.0,283.1499938964844,284.848388671875,291.0743713378906,291.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17893.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142740726470947,1.0,0.0,0.0,0.9890881180763244,0.9890925884246826,6.527748297457947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.6005859375,0.0,61.48086166381836,1895.4371337890625,0.0,138.99964904785156,0.3155782222747803,1.0,0.0,3.0,1.0,0.0
12212640,302.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0606923997402191,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0639120191335678,301.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0472051985561847,300.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.0639120191335678,301.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8241172432899475,1.0,0.3031710982322693,285.07379150390625,284.95001220703125,295.791015625,288.0673522949219,295.8186340332031,302.1620483398437,285.0747985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432464718818665,0.0034521440975368,0.4595632553100586,0.517469584941864,0.517469584941864,0.0,7.775250434875488,410.0,7028.77392578125,0.0,1768.9716796875,1.0,283.1499938964844,284.848388671875,291.0743713378906,291.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17893.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142740726470947,1.0,0.0,0.0,0.9890881180763244,0.9890925884246826,6.527748297457947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.6005859375,0.0,61.48086166381836,1895.4371337890625,0.0,138.99964904785156,0.3155782222747803,1.0,0.0,3.0,1.0,0.0
12212700,302.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8241172432899475,1.0,0.0606923922896385,301.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8241172432899475,1.0,0.0639120116829872,301.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8241172432899475,1.0,0.0472051948308944,300.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8241172432899475,1.0,0.0639120116829872,301.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8241172432899475,1.0,0.3031710684299469,285.076416015625,284.95001220703125,295.828125,288.0721740722656,295.8556823730469,302.17919921875,285.077392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521436318755,0.4595828354358673,0.5183446407318115,0.5183446407318115,0.0,7.775465965270996,410.0,7051.4326171875,0.0,1768.9715576171875,1.0,283.1499938964844,284.8488464355469,291.07916259765625,291.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17890.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149743676185608,1.0,0.0,0.0,0.9920378923416138,0.992042362689972,6.566742172253727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.637451171875,0.0,61.80714416503906,1895.4371337890625,0.0,140.1043701171875,0.3160408139228821,1.0,0.0,3.0,1.0,0.0
12212760,302.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8241172432899475,1.0,0.0606923848390579,301.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8241172432899475,1.0,0.0639120042324066,301.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8241172432899475,1.0,0.0472051873803138,300.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8241172432899475,1.0,0.0639120042324066,301.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8241172432899475,1.0,0.3031710386276245,285.07891845703125,284.95001220703125,295.8651123046875,288.07720947265625,295.892578125,302.1966247558594,285.0798645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432463526725769,0.0034521431662142,0.459601491689682,0.5192351341247559,0.5192351341247559,0.0,7.775670528411865,410.0,7074.056640625,0.0,1768.9713134765625,1.0,283.1499938964844,284.84918212890625,291.0841979980469,291.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,17887.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315672904253006,1.0,0.0,0.0,0.9950498342514038,0.995054304599762,6.606677516174386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2370.6787109375,0.0,62.141902923583984,1895.4371337890625,0.0,141.20492553710938,0.3165145516395569,1.0,0.0,3.0,1.0,0.0
12212820,302.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.060692373663187,301.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.063911996781826,301.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.0472051799297332,301.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.063911996781826,301.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.3031709790229797,285.0837097167969,284.95001220703125,295.9386291503906,288.0879211425781,295.9659423828125,302.2321472167969,285.0845947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462334632874,0.0034521424677222,0.4596351385116577,0.5210586190223694,0.5210586190223694,0.0,7.776040077209473,410.0,7119.18701171875,0.0,1768.9710693359375,1.0,283.1499938964844,284.8495483398437,291.0948486328125,291.6237487792969,293.1499938964844,293.1499938964844,283.1499938964844,17882.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170592486858368,1.0,0.0,0.0,1.001247763633728,1.001252293586731,6.689236897727825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.771240234375,0.0,62.83575820922852,1895.4371337890625,0.0,143.38499450683594,0.3174937069416046,1.0,0.0,3.0,1.0,0.0
12212880,302.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.060692373663187,301.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.063911996781826,301.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.0472051799297332,301.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.063911996781826,301.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8241171836853027,1.0,0.3031709790229797,285.0837097167969,284.95001220703125,295.9386291503906,288.0879211425781,295.9659423828125,302.2321472167969,285.0845947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462334632874,0.0034521424677222,0.4596351385116577,0.5210586190223694,0.5210586190223694,0.0,7.776040077209473,410.0,7119.18701171875,0.0,1768.9710693359375,1.0,283.1499938964844,284.8495483398437,291.0948486328125,291.6237487792969,293.1499938964844,293.1499938964844,283.1499938964844,17882.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170592486858368,1.0,0.0,0.0,1.001247763633728,1.001252293586731,6.689236897727825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.771240234375,0.0,62.83575820922852,1895.4371337890625,0.0,143.38499450683594,0.3174937069416046,1.0,0.0,3.0,1.0,0.0
12212940,302.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8241171836853027,1.0,0.0606923662126064,301.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8241171836853027,1.0,0.0639119818806648,301.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8241171836853027,1.0,0.0472051762044429,301.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8241171836853027,1.0,0.0639119818806648,301.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8241171836853027,1.0,0.3031709492206573,285.087646484375,284.95001220703125,296.0028381347656,288.0980224609375,296.0300598144531,302.26434326171875,285.0884704589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.4596599638462066,0.5227115154266357,0.5227115154266357,0.0,7.776312828063965,410.0,7158.75927734375,0.0,1768.9708251953125,1.0,283.1499938964844,284.8494567871094,291.1049499511719,291.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,17877.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318271666765213,1.0,0.0,0.0,1.0069029331207275,1.0069074630737305,6.765014148868431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.941650390625,0.0,63.47487258911133,1895.4371337890625,0.0,145.2873077392578,0.3183922171592712,1.0,0.0,3.0,1.0,0.0
12213000,302.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8241171836853027,1.0,0.0606923662126064,301.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8241171836853027,1.0,0.0639119818806648,301.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8241171836853027,1.0,0.0472051724791526,301.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8241171836853027,1.0,0.0639119818806648,301.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8241171836853027,1.0,0.3031709492206573,285.0881652832031,284.95001220703125,296.0115661621094,288.0994567871094,296.03875732421875,302.268798828125,285.0889892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.459663063287735,0.5229394435882568,0.5229394435882568,0.0,7.776346683502197,410.0,7164.1474609375,0.0,1768.9708251953125,1.0,283.1499938964844,284.84942626953125,291.1063537597656,291.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,17877.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318435400724411,1.0,0.0,0.0,1.0076847076416016,1.0076892375946045,6.775523075930323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.87451171875,0.0,63.56362533569336,1895.4371337890625,0.0,145.54388427734375,0.3185167610645294,1.0,0.0,3.0,1.0,0.0
12213060,302.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0606923587620258,301.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0639119744300842,301.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0472051687538623,301.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0639119744300842,301.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.3031708896160126,285.0923156738281,284.95001220703125,296.083984375,288.11181640625,296.11102294921875,302.3066711425781,285.09307861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596846997737884,0.5248725414276123,0.5248725414276123,0.0,7.776584625244141,410.0,7208.94970703125,0.0,1768.9705810546875,1.0,283.1499938964844,284.8489074707031,291.11865234375,291.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17872.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198023438453674,1.0,0.0,0.0,1.0143440961837769,1.0143486261367798,6.865371915409926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.98974609375,0.0,64.32424926757812,1895.4371337890625,0.0,147.68360900878906,0.3195813298225403,1.0,0.0,3.0,1.0,0.0
12213120,302.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0606923587620258,301.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0639119744300842,301.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0472051687538623,301.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.0639119744300842,301.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8241171836853027,1.0,0.3031708896160126,285.0923156738281,284.95001220703125,296.083984375,288.11181640625,296.11102294921875,302.3066711425781,285.09307861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596846997737884,0.5248725414276123,0.5248725414276123,0.0,7.776584625244141,410.0,7208.94970703125,0.0,1768.9705810546875,1.0,283.1499938964844,284.8489074707031,291.11865234375,291.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17872.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198023438453674,1.0,0.0,0.0,1.0143440961837769,1.0143486261367798,6.865371915409926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.98974609375,0.0,64.32424926757812,1895.4371337890625,0.0,147.68360900878906,0.3195813298225403,1.0,0.0,3.0,1.0,0.0
12213180,302.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0606923550367355,301.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0639119744300842,301.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.047205165028572,301.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0639119744300842,301.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.3031708896160126,285.0961608886719,284.95001220703125,296.1558532714844,288.1249084472656,296.1827697753906,302.3460388183594,285.09686279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596996903419494,0.5268547534942627,0.5268547534942627,0.0,7.776749134063721,410.0,7253.587890625,0.0,1768.970458984375,1.0,283.1499938964844,284.8480224609375,291.1317138671875,291.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,17867.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321162611246109,1.0,0.0,0.0,1.021217703819275,1.0212222337722778,6.95873225708965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.1142578125,0.0,65.11746215820312,1895.4371337890625,0.0,149.80845642089844,0.3206865489482879,1.0,0.0,3.0,1.0,0.0
12213240,302.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0606923550367355,301.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0639119744300842,301.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.047205165028572,301.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.0639119744300842,301.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241171836853027,1.0,0.3031708896160126,285.0961608886719,284.95001220703125,296.1558532714844,288.1249084472656,296.1827697753906,302.3460388183594,285.09686279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596996903419494,0.5268547534942627,0.5268547534942627,0.0,7.776749134063721,410.0,7253.587890625,0.0,1768.970458984375,1.0,283.1499938964844,284.8480224609375,291.1317138671875,291.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,17867.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321162611246109,1.0,0.0,0.0,1.021217703819275,1.0212222337722778,6.95873225708965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.1142578125,0.0,65.11746215820312,1895.4371337890625,0.0,149.80845642089844,0.3206865489482879,1.0,0.0,3.0,1.0,0.0
12213300,302.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8241171836853027,1.0,0.0606923513114452,301.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8241171836853027,1.0,0.0639119669795036,301.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8241171836853027,1.0,0.047205165028572,301.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8241171836853027,1.0,0.0639119669795036,301.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8241171836853027,1.0,0.3031708598136902,285.09796142578125,284.95001220703125,296.19158935546875,288.1317138671875,296.21844482421875,302.36639404296875,285.0986633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.459704726934433,0.5278638601303101,0.5278638601303101,0.0,7.776804447174072,410.0,7275.845703125,0.0,1768.970458984375,1.0,283.1499938964844,284.847412109375,291.1385192871094,291.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,17864.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218419253826141,1.0,0.0,0.0,1.024734377861023,1.024738907814026,7.006740787574017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.179931640625,0.0,65.52649688720703,1895.4371337890625,0.0,150.86805725097656,0.3212544620037079,1.0,0.0,3.0,1.0,0.0
12213360,302.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8241171836853027,1.0,0.0606923513114452,301.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8241171836853027,1.0,0.0639119669795036,301.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8241171836853027,1.0,0.0472051613032817,301.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8241171836853027,1.0,0.0639119669795036,301.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8241171836853027,1.0,0.3031708598136902,285.0997314453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2540283203125,302.3872375488281,285.1003723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597082436084747,0.5288836359977722,0.5288836359977722,0.0,7.776843070983887,410.0,7298.06591796875,0.0,1768.9703369140625,1.0,283.1499938964844,284.8467102050781,291.1455078125,291.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17862.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225201368331909,1.0,0.0,0.0,1.0282995700836182,1.0283042192459106,7.055581363601959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.247314453125,0.0,65.94334411621094,1895.4371337890625,0.0,151.9249267578125,0.3218318521976471,1.0,0.0,3.0,1.0,0.0
