time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213420,302.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0606923513114452,301.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0639119669795036,301.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0472051613032817,301.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0639119669795036,301.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.3031708598136902,285.1030578613281,284.95001220703125,296.298095703125,288.1531677246094,296.3247985839844,302.4306335449219,285.1036376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459950447083,0.0034521406050771,0.459710955619812,0.5309528112411499,0.5309528112411499,0.0,7.776873111724853,410.0,7342.38671875,0.0,1768.9703369140625,1.0,283.1499938964844,284.8451232910156,291.159912109375,291.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17858.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238702714443207,1.0,0.0,0.0,1.035566329956055,1.0355709791183472,7.155653491963676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.385498046875,0.0,66.7996597290039,1895.4371337890625,0.0,154.02613830566406,0.3230135440826416,1.0,0.0,3.0,1.0,0.0
12213480,302.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0606923513114452,301.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0639119669795036,301.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0472051613032817,301.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.0639119669795036,301.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8241171836853027,1.0,0.3031708598136902,285.1030578613281,284.95001220703125,296.298095703125,288.1531677246094,296.3247985839844,302.4306335449219,285.1036376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459950447083,0.0034521406050771,0.459710955619812,0.5309528112411499,0.5309528112411499,0.0,7.776873111724853,410.0,7342.38671875,0.0,1768.9703369140625,1.0,283.1499938964844,284.8451232910156,291.159912109375,291.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17858.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238702714443207,1.0,0.0,0.0,1.035566329956055,1.0355709791183472,7.155653491963676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.385498046875,0.0,66.7996597290039,1895.4371337890625,0.0,154.02613830566406,0.3230135440826416,1.0,0.0,3.0,1.0,0.0
12213540,302.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0606923513114452,301.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0639119669795036,301.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0472051613032817,301.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0639119669795036,301.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.3031708598136902,285.1061096191406,284.95001220703125,296.36846923828125,288.1682434082031,296.39508056640625,302.4772644042969,285.106689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597087502479553,0.533061683177948,0.533061683177948,0.0,7.776848793029785,410.0,7386.54541015625,0.0,1768.9703369140625,1.0,283.1499938964844,284.8431701660156,291.17498779296875,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17853.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252167701721191,1.0,0.0,0.0,1.043020725250244,1.043025255203247,7.259041723273185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.527099609375,0.0,67.68763732910156,1895.4371337890625,0.0,156.11825561523438,0.3242325782775879,1.0,0.0,3.0,1.0,0.0
12213600,302.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0606923513114452,301.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0639119669795036,301.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0472051613032817,301.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.0639119669795036,301.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8241171836853027,1.0,0.3031708598136902,285.1061096191406,284.95001220703125,296.36846923828125,288.1682434082031,296.39508056640625,302.4772644042969,285.106689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597087502479553,0.533061683177948,0.533061683177948,0.0,7.776848793029785,410.0,7386.54541015625,0.0,1768.9703369140625,1.0,283.1499938964844,284.8431701660156,291.17498779296875,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17853.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252167701721191,1.0,0.0,0.0,1.043020725250244,1.043025255203247,7.259041723273185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.527099609375,0.0,67.68763732910156,1895.4371337890625,0.0,156.11825561523438,0.3242325782775879,1.0,0.0,3.0,1.0,0.0
12213660,302.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0606923550367355,301.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0639119744300842,301.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.047205165028572,301.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0639119744300842,301.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.3031708598136902,285.1089782714844,284.95001220703125,296.4384155273437,288.1838684082031,296.4649658203125,302.5288391113281,285.1094970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521408379077,0.4597030878067016,0.5352060794830322,0.5352060794830322,0.0,7.7767863273620605,410.0,7430.5556640625,0.0,1768.970458984375,1.0,283.1499938964844,284.8409423828125,291.19061279296875,291.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17849.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265596926212311,1.0,0.0,0.0,1.0506473779678345,1.0506519079208374,7.365586895957676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.671630859375,0.0,68.60602569580078,1895.4371337890625,0.0,158.2017059326172,0.3254867196083069,1.0,0.0,3.0,1.0,0.0
12213720,302.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0606923550367355,301.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0639119744300842,301.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.047205165028572,301.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.0639119744300842,301.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8241171836853027,1.0,0.3031708598136902,285.1089782714844,284.95001220703125,296.4384155273437,288.1838684082031,296.4649658203125,302.5288391113281,285.1094970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521408379077,0.4597030878067016,0.5352060794830322,0.5352060794830322,0.0,7.7767863273620605,410.0,7430.5556640625,0.0,1768.970458984375,1.0,283.1499938964844,284.8409423828125,291.19061279296875,291.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17849.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265596926212311,1.0,0.0,0.0,1.0506473779678345,1.0506519079208374,7.365586895957676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.671630859375,0.0,68.60602569580078,1895.4371337890625,0.0,158.2017059326172,0.3254867196083069,1.0,0.0,3.0,1.0,0.0
12213780,302.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0606923550367355,301.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0639119744300842,301.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.047205165028572,301.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0639119744300842,301.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.3031708896160126,285.11163330078125,284.95001220703125,296.5079040527344,288.2000427246094,296.534423828125,302.5843505859375,285.11212158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596955776214599,0.5373848080635071,0.5373848080635071,0.0,7.776703834533691,410.0,7474.4130859375,0.0,1768.970458984375,1.0,283.1499938964844,284.83843994140625,291.2067565917969,291.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17845.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3279018998146057,1.0,0.0,0.0,1.058445692062378,1.0584503412246704,7.475333774209504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.818115234375,0.0,69.55560302734375,1895.4371337890625,0.0,160.28121948242188,0.3267762362957001,1.0,0.0,3.0,1.0,0.0
12213840,302.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0606923550367355,301.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0639119744300842,301.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.047205165028572,301.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.0639119744300842,301.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8241171836853027,1.0,0.3031708896160126,285.11163330078125,284.95001220703125,296.5079040527344,288.2000427246094,296.534423828125,302.5843505859375,285.11212158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596955776214599,0.5373848080635071,0.5373848080635071,0.0,7.776703834533691,410.0,7474.4130859375,0.0,1768.970458984375,1.0,283.1499938964844,284.83843994140625,291.2067565917969,291.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17845.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3279018998146057,1.0,0.0,0.0,1.058445692062378,1.0584503412246704,7.475333774209504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.818115234375,0.0,69.55560302734375,1895.4371337890625,0.0,160.28121948242188,0.3267762362957001,1.0,0.0,3.0,1.0,0.0
12213900,302.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241171836853027,1.0,0.0606923587620258,301.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241171836853027,1.0,0.0639119744300842,301.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241171836853027,1.0,0.047205165028572,301.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241171836853027,1.0,0.0639119744300842,301.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241171836853027,1.0,0.3031708896160126,285.1128845214844,284.95001220703125,296.54248046875,288.2082824707031,296.5689697265625,302.6105651855469,285.1133728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596917033195495,0.5384860634803772,0.5384860634803772,0.0,7.776661396026611,410.0,7496.27880859375,0.0,1768.9705810546875,1.0,283.1499938964844,284.83709716796875,291.2149963378906,291.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17843.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285730481147766,1.0,0.0,0.0,1.0624055862426758,1.0624102354049685,7.53137285869343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.888427734375,0.0,70.04181671142578,1895.4371337890625,0.0,161.32005310058594,0.3274337351322174,1.0,0.0,3.0,1.0,0.0
12213960,302.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8241171836853027,1.0,0.0606923587620258,301.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8241171836853027,1.0,0.0639119744300842,301.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8241171836853027,1.0,0.0472051687538623,301.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8241171836853027,1.0,0.0639119744300842,301.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8241171836853027,1.0,0.3031708896160126,285.1141052246094,284.95001220703125,296.57696533203125,288.2166442871094,296.6034240722656,302.6363220214844,285.11456298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.003452141303569,0.4596880972385406,0.5395951271057129,0.5395951271057129,0.0,7.77662181854248,410.0,7518.103515625,0.0,1768.9705810546875,1.0,283.1499938964844,284.835693359375,291.2233581542969,291.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17841.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292446136474609,1.0,0.0,0.0,1.066406488418579,1.0664111375808716,7.588203487784997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.95654296875,0.0,70.5358657836914,1895.4371337890625,0.0,162.3589630126953,0.3280998766422272,1.0,0.0,3.0,1.0,0.0
12214020,302.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0606923587620258,301.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0639119744300842,301.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0472051687538623,301.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0639119744300842,301.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.3031709194183349,285.11639404296875,284.95001220703125,296.6456298828125,288.233642578125,296.6720275878906,302.686767578125,285.1167907714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596826434135437,0.5418333411216736,0.5418333411216736,0.0,7.776562213897705,410.0,7561.63134765625,0.0,1768.9705810546875,1.0,283.1499938964844,284.83270263671875,291.2403564453125,291.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,17837.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305855393409729,1.0,0.0,0.0,1.0745158195495603,1.074520468711853,7.704049664880588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2548.0830078125,0.0,71.54566955566406,1895.4371337890625,0.0,164.4316864013672,0.3294554054737091,1.0,0.0,3.0,1.0,0.0
12214080,302.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0606923587620258,301.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0639119744300842,301.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0472051687538623,301.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.0639119744300842,301.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8241171836853027,1.0,0.3031709194183349,285.11639404296875,284.95001220703125,296.6456298828125,288.233642578125,296.6720275878906,302.686767578125,285.1167907714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596826434135437,0.5418333411216736,0.5418333411216736,0.0,7.776562213897705,410.0,7561.63134765625,0.0,1768.9705810546875,1.0,283.1499938964844,284.83270263671875,291.2403564453125,291.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,17837.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305855393409729,1.0,0.0,0.0,1.0745158195495603,1.074520468711853,7.704049664880588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2548.0830078125,0.0,71.54566955566406,1895.4371337890625,0.0,164.4316864013672,0.3294554054737091,1.0,0.0,3.0,1.0,0.0
12214140,302.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8241171836853027,1.0,0.0606923587620258,301.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8241171836853027,1.0,0.0639119744300842,301.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8241171836853027,1.0,0.0472051687538623,301.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8241171836853027,1.0,0.0639119744300842,301.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8241171836853027,1.0,0.3031709194183349,285.118408203125,284.95001220703125,296.711181640625,288.2503356933594,296.73748779296875,302.732421875,285.1188049316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596814811229706,0.5440083146095276,0.5440083146095276,0.0,7.776548862457275,410.0,7603.26123046875,0.0,1768.9705810546875,1.0,283.1499938964844,284.82958984375,291.2570495605469,291.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17833.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318739533424377,1.0,0.0,0.0,1.0824459791183472,1.0824507474899292,7.81818414452573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.552734375,0.0,72.54447937011719,1895.4371337890625,0.0,166.42138671875,0.3307881355285644,1.0,0.0,3.0,1.0,0.0
12214200,302.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8241171836853027,1.0,0.0606923587620258,301.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8241171836853027,1.0,0.0639119744300842,301.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8241171836853027,1.0,0.0472051687538623,301.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8241171836853027,1.0,0.0639119744300842,301.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8241171836853027,1.0,0.3031709194183349,285.1184997558594,284.95001220703125,296.7138977050781,288.25103759765625,296.7402038574219,302.7342529296875,285.118896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596815109252929,0.5440993905067444,0.5440993905067444,0.0,7.776549339294434,410.0,7604.99267578125,0.0,1768.9705810546875,1.0,283.1499938964844,284.8294677734375,291.2577514648437,291.8222351074219,293.1499938964844,293.1499938964844,283.1499938964844,17833.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319275081157684,1.0,0.0,0.0,1.0827786922454834,1.0827834606170654,7.82299096613315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2564.19677734375,0.0,72.58660888671875,1895.4371337890625,0.0,166.5040740966797,0.3308441936969757,1.0,0.0,3.0,1.0,0.0
12214260,302.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0606923587620258,301.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0639119744300842,301.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0472051687538623,301.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0639119744300842,301.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.3031708896160126,285.1204528808594,284.95001220703125,296.78179931640625,288.2686767578125,296.8080139160156,302.7784423828125,285.1208190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.003452141303569,0.4596864879131317,0.5463882088661194,0.5463882088661194,0.0,7.776604175567627,410.0,7648.193359375,0.0,1768.9705810546875,1.0,283.1499938964844,284.8260498046875,291.275390625,291.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,17829.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332679271697998,1.0,0.0,0.0,1.0911717414855957,1.0911765098571775,7.944739621734699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.290283203125,0.0,73.65596008300781,1895.4371337890625,0.0,168.57235717773438,0.3322620391845703,1.0,0.0,3.0,1.0,0.0
12214320,302.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0606923587620258,301.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0639119744300842,301.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0472051687538623,301.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.0639119744300842,301.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8241171836853027,1.0,0.3031708896160126,285.1204528808594,284.95001220703125,296.78179931640625,288.2686767578125,296.8080139160156,302.7784423828125,285.1208190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.003452141303569,0.4596864879131317,0.5463882088661194,0.5463882088661194,0.0,7.776604175567627,410.0,7648.193359375,0.0,1768.9705810546875,1.0,283.1499938964844,284.8260498046875,291.275390625,291.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,17829.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332679271697998,1.0,0.0,0.0,1.0911717414855957,1.0911765098571775,7.944739621734699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.290283203125,0.0,73.65596008300781,1895.4371337890625,0.0,168.57235717773438,0.3322620391845703,1.0,0.0,3.0,1.0,0.0
12214380,302.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0606923550367355,301.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0639119744300842,302.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.047205165028572,301.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0639119744300842,301.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.3031708896160126,285.1222839355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8754272460937,302.8184509277344,285.12261962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596996307373047,0.548700213432312,0.548700213432312,0.0,7.776748180389404,410.0,7691.22998046875,0.0,1768.970458984375,1.0,283.1499938964844,284.8224182128906,291.2933044433594,291.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,17825.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346104621887207,1.0,0.0,0.0,1.0997025966644287,1.0997073650360107,8.069449819458897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.363037109375,0.0,74.7557144165039,1895.4371337890625,0.0,170.64254760742188,0.3337109386920929,1.0,0.0,3.0,1.0,0.0
12214440,302.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0606923550367355,301.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0639119744300842,302.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.047205165028572,301.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.0639119744300842,301.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8241171836853027,1.0,0.3031708896160126,285.1222839355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8754272460937,302.8184509277344,285.12261962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596996307373047,0.548700213432312,0.548700213432312,0.0,7.776748180389404,410.0,7691.22998046875,0.0,1768.970458984375,1.0,283.1499938964844,284.8224182128906,291.2933044433594,291.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,17825.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346104621887207,1.0,0.0,0.0,1.0997025966644287,1.0997073650360107,8.069449819458897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.363037109375,0.0,74.7557144165039,1895.4371337890625,0.0,170.64254760742188,0.3337109386920929,1.0,0.0,3.0,1.0,0.0
12214500,302.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8241171836853027,1.0,0.0606923513114452,301.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8241171836853027,1.0,0.0639119669795036,302.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8241171836853027,1.0,0.0472051613032817,301.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8241171836853027,1.0,0.0639119669795036,301.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8241171836853027,1.0,0.3031708598136902,285.1231384277344,284.95001220703125,296.8829650878906,288.2956237792969,296.9090270996094,302.83660888671875,285.1234436035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459950447083,0.0034521408379077,0.4597097337245941,0.5498651266098022,0.5498651266098022,0.0,7.776859283447266,410.0,7712.6875,0.0,1768.9703369140625,1.0,283.1499938964844,284.820556640625,291.3023376464844,291.875,293.1499938964844,293.1499938964844,283.1499938964844,17824.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352839648723602,1.0,0.0,0.0,1.1040217876434326,1.1040265560150146,8.132962392437548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.391357421875,0.0,75.31757354736328,1895.4371337890625,0.0,171.68063354492188,0.3344475626945495,1.0,0.0,3.0,1.0,0.0
12214560,302.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.824117124080658,1.0,0.0606923475861549,301.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.824117124080658,1.0,0.0639119669795036,302.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.824117124080658,1.0,0.0472051575779914,301.59375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.824117124080658,1.0,0.0639119669795036,301.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.824117124080658,1.0,0.3031708300113678,285.1239624023437,284.95001220703125,296.9165344238281,288.3046875,296.9425048828125,302.8536071777344,285.124267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459354400635,0.0034521403722465,0.4597227573394775,0.5510352849960327,0.5510352849960327,0.0,7.777002334594727,410.0,7734.10888671875,0.0,1768.97021484375,1.0,283.1499938964844,284.818603515625,291.3114318847656,291.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17822.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33595871925354,1.0,0.0,0.0,1.1083736419677734,1.1083784103393557,8.197206113891299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.412841796875,0.0,75.88703918457031,1895.4371337890625,0.0,172.720458984375,0.3351917266845703,1.0,0.0,3.0,1.0,0.0
12214620,303.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.060692336410284,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0639119520783424,302.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0472051501274108,301.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0639119520783424,301.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.303170770406723,285.1255187988281,284.95001220703125,296.9834289550781,288.3229064941406,297.0092163085937,302.8842163085937,285.12579345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.459757924079895,0.5533895492553711,0.5533895492553711,0.0,7.777388572692871,410.0,7776.83837890625,0.0,1768.969970703125,1.0,283.1499938964844,284.8146667480469,291.32965087890625,291.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,17818.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373108208179474,1.0,0.0,0.0,1.1171668767929075,1.1171717643737793,8.32778610515561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.433837890625,0.0,77.04788970947266,1895.4371337890625,0.0,174.80343627929688,0.3367009460926056,1.0,0.0,3.0,1.0,0.0
12214680,303.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.060692336410284,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0639119520783424,302.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0472051501274108,301.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.0639119520783424,301.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.824117124080658,1.0,0.303170770406723,285.1255187988281,284.95001220703125,296.9834289550781,288.3229064941406,297.0092163085937,302.8842163085937,285.12579345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.459757924079895,0.5533895492553711,0.5533895492553711,0.0,7.777388572692871,410.0,7776.83837890625,0.0,1768.969970703125,1.0,283.1499938964844,284.8146667480469,291.32965087890625,291.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,17818.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373108208179474,1.0,0.0,0.0,1.1171668767929075,1.1171717643737793,8.32778610515561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.433837890625,0.0,77.04788970947266,1895.4371337890625,0.0,174.80343627929688,0.3367009460926056,1.0,0.0,3.0,1.0,0.0
12214740,303.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0606923215091228,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0639119371771812,302.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0472051389515399,301.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0639119371771812,301.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.3031707108020782,285.126953125,284.95001220703125,297.04998779296875,288.3411560058594,297.0756225585937,302.9106750488281,285.1272277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598062634468078,0.5557618737220764,0.5557618737220764,0.0,7.777919769287109,410.0,7819.41845703125,0.0,1768.969482421875,1.0,283.1499938964844,284.810546875,291.3479309082031,291.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33866748213768,1.0,0.0,0.0,1.126078963279724,1.1260838508605957,8.461184108909947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.423095703125,0.0,78.23851776123047,1895.4371337890625,0.0,176.89292907714844,0.3382383286952972,1.0,0.0,3.0,1.0,0.0
12214800,303.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0606923215091228,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0639119371771812,302.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0472051389515399,301.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.0639119371771812,301.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.824117124080658,1.0,0.3031707108020782,285.126953125,284.95001220703125,297.04998779296875,288.3411560058594,297.0756225585937,302.9106750488281,285.1272277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598062634468078,0.5557618737220764,0.5557618737220764,0.0,7.777919769287109,410.0,7819.41845703125,0.0,1768.969482421875,1.0,283.1499938964844,284.810546875,291.3479309082031,291.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33866748213768,1.0,0.0,0.0,1.126078963279724,1.1260838508605957,8.461184108909947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.423095703125,0.0,78.23851776123047,1895.4371337890625,0.0,176.89292907714844,0.3382383286952972,1.0,0.0,3.0,1.0,0.0
12214860,303.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0606923028826713,302.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0639119148254394,302.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0472051240503788,301.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0639119148254394,301.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.3031706213951111,285.1282958984375,284.95001220703125,297.1163635253906,288.3592529296875,297.1417541503906,302.9322814941406,285.1285400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521371126174,0.4598632454872131,0.5581503510475159,0.5581503510475159,0.0,7.778545379638672,410.0,7861.87841796875,0.0,1768.968994140625,1.0,283.1499938964844,284.8063049316406,291.3661804199219,291.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17812.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400550782680511,1.0,0.0,0.0,1.1351022720336914,1.135107159614563,8.597326939252525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.3779296875,0.0,79.45843505859375,1895.4371337890625,0.0,179.02980041503906,0.3398025035858154,1.0,0.0,3.0,1.0,0.0
12214920,303.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0606923028826713,302.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0639119148254394,302.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0472051240503788,301.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.0639119148254394,301.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8241170644760132,1.0,0.3031706213951111,285.1282958984375,284.95001220703125,297.1163635253906,288.3592529296875,297.1417541503906,302.9322814941406,285.1285400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521371126174,0.4598632454872131,0.5581503510475159,0.5581503510475159,0.0,7.778545379638672,410.0,7861.87841796875,0.0,1768.968994140625,1.0,283.1499938964844,284.8063049316406,291.3661804199219,291.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17812.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400550782680511,1.0,0.0,0.0,1.1351022720336914,1.135107159614563,8.597326939252525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.3779296875,0.0,79.45843505859375,1895.4371337890625,0.0,179.02980041503906,0.3398025035858154,1.0,0.0,3.0,1.0,0.0
12214980,303.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0606922842562198,302.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0639118999242782,302.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0472051091492176,301.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0639118999242782,301.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.3031705319881439,285.12957763671875,284.95001220703125,297.1825561523437,288.3768920898437,297.20770263671875,302.9483947753906,285.1297912597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.643245279788971,0.0034521357156336,0.4599229991436004,0.5605554580688477,0.5605554580688477,0.0,7.779201984405518,410.0,7904.25244140625,0.0,1768.9683837890625,1.0,283.1499938964844,284.80194091796875,291.3840637207031,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17808.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414971530437469,1.0,0.0,0.0,1.1442437171936035,1.144248604774475,8.736360257444178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.28955078125,0.0,80.70955657958984,1895.4371337890625,0.0,181.2506561279297,0.341395229101181,1.0,0.0,3.0,1.0,0.0
12215040,303.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0606922842562198,302.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0639118999242782,302.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0472051091492176,301.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.0639118999242782,301.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8241170048713684,1.0,0.3031705319881439,285.12957763671875,284.95001220703125,297.1825561523437,288.3768920898437,297.20770263671875,302.9483947753906,285.1297912597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.643245279788971,0.0034521357156336,0.4599229991436004,0.5605554580688477,0.5605554580688477,0.0,7.779201984405518,410.0,7904.25244140625,0.0,1768.9683837890625,1.0,283.1499938964844,284.80194091796875,291.3840637207031,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17808.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414971530437469,1.0,0.0,0.0,1.1442437171936035,1.144248604774475,8.736360257444178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.28955078125,0.0,80.70955657958984,1895.4371337890625,0.0,181.2506561279297,0.341395229101181,1.0,0.0,3.0,1.0,0.0
12215100,303.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8241170048713684,1.0,0.0606922730803489,302.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8241170048713684,1.0,0.063911885023117,302.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8241170048713684,1.0,0.047205101698637,301.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8241170048713684,1.0,0.063911885023117,302.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8241170048713684,1.0,0.3031704723834991,285.1301574707031,284.95001220703125,297.215576171875,288.38555908203125,297.2405700683594,302.9551696777344,285.13037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521350171417,0.4599539041519165,0.5617638826370239,0.5617638826370239,0.0,7.779541492462158,410.0,7925.400390625,0.0,1768.9681396484375,1.0,283.1499938964844,284.7997131347656,291.392822265625,291.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,17807.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422326445579529,1.0,0.0,0.0,1.1488569974899292,1.1488620042800903,8.806947704442791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.221923828125,0.0,81.34673309326172,1895.4371337890625,0.0,182.3834991455078,0.3422019779682159,1.0,0.0,3.0,1.0,0.0
12215160,303.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8241170048713684,1.0,0.060692261904478,302.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8241170048713684,1.0,0.0639118775725364,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8241170048713684,1.0,0.0472050942480564,301.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8241170048713684,1.0,0.0639118775725364,302.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8241170048713684,1.0,0.3031704127788543,285.1307373046875,284.95001220703125,297.24853515625,288.3941345214844,297.2734069824219,302.9613647460937,285.1309509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599854946136474,0.5629760026931763,0.5629760026931763,0.0,7.77988862991333,410.0,7946.51806640625,0.0,1768.9678955078125,1.0,283.1499938964844,284.7974548339844,291.4014587402344,291.99237060546875,293.1499938964844,293.1499938964844,283.1499938964844,17805.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429732620716095,1.0,0.0,0.0,1.153497338294983,1.1535022258758545,8.878234325493396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.13671875,0.0,81.99154663085938,1895.4371337890625,0.0,183.52438354492188,0.3430154323577881,1.0,0.0,3.0,1.0,0.0
12215220,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0606922432780265,302.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0639118552207946,302.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0472050756216049,301.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0639118552207946,302.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.3031703233718872,285.1318359375,284.95001220703125,297.314208984375,288.41094970703125,297.3388061523437,302.9727783203125,285.1320495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521329216659,0.4600507915019989,0.5654100179672241,0.5654100179672241,0.0,7.780605792999268,410.0,7988.64794921875,0.0,1768.96728515625,1.0,283.1499938964844,284.7928771972656,291.4183654785156,292.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17802.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444609045982361,1.0,0.0,0.0,1.162853479385376,1.1628583669662476,9.022843272532557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.907958984375,0.0,83.30353546142578,1895.4371337890625,0.0,185.8166961669922,0.3446612656116485,1.0,0.0,3.0,1.0,0.0
12215280,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0606922432780265,302.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0639118552207946,302.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0472050756216049,301.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.0639118552207946,302.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8241169452667236,1.0,0.3031703233718872,285.1318359375,284.95001220703125,297.314208984375,288.41094970703125,297.3388061523437,302.9727783203125,285.1320495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521329216659,0.4600507915019989,0.5654100179672241,0.5654100179672241,0.0,7.780605792999268,410.0,7988.64794921875,0.0,1768.96728515625,1.0,283.1499938964844,284.7928771972656,291.4183654785156,292.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17802.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444609045982361,1.0,0.0,0.0,1.162853479385376,1.1628583669662476,9.022843272532557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.907958984375,0.0,83.30353546142578,1895.4371337890625,0.0,185.8166961669922,0.3446612656116485,1.0,0.0,3.0,1.0,0.0
12215340,303.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0606922209262847,302.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0639118328690528,302.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0472050607204437,301.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0639118328690528,302.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.3031702041625976,285.13287353515625,284.95001220703125,297.3795471191406,288.4273681640625,297.4039001464844,302.9832458496094,285.133056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446241378784,0.0034521312918514,0.4601190388202667,0.5678572654724121,0.5678572654724121,0.0,7.781355857849121,410.0,8030.6123046875,0.0,1768.9666748046875,1.0,283.1499938964844,284.7882080078125,291.43475341796875,292.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17799.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459405303001404,1.0,0.0,0.0,1.1723159551620483,1.1723209619522097,9.170283732373721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.59521484375,0.0,84.64698028564453,1895.4371337890625,0.0,188.097900390625,0.3463338315486908,1.0,0.0,3.0,1.0,0.0
