time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,303.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0606922209262847,302.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0639118328690528,302.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0472050607204437,301.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.0639118328690528,302.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8241168856620789,1.0,0.3031702041625976,285.13287353515625,284.95001220703125,297.3795471191406,288.4273681640625,297.4039001464844,302.9832458496094,285.133056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446241378784,0.0034521312918514,0.4601190388202667,0.5678572654724121,0.5678572654724121,0.0,7.781355857849121,410.0,8030.6123046875,0.0,1768.9666748046875,1.0,283.1499938964844,284.7882080078125,291.43475341796875,292.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17799.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459405303001404,1.0,0.0,0.0,1.1723159551620483,1.1723209619522097,9.170283732373721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.59521484375,0.0,84.64698028564453,1895.4371337890625,0.0,188.097900390625,0.3463338315486908,1.0,0.0,3.0,1.0,0.0
12215460,303.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.060692198574543,302.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0639118030667305,302.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0472050420939922,301.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0639118030667305,302.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.3031700849533081,285.1337890625,284.95001220703125,297.44451904296875,288.4433898925781,297.4685974121094,302.9932556152344,285.13397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432443857192993,0.0034521296620368,0.4601902961730957,0.5703157186508179,0.5703157186508179,0.0,7.782138824462891,410.0,8072.38134765625,0.0,1768.9659423828125,1.0,283.1499938964844,284.7834167480469,291.4507141113281,292.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,17796.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474081754684448,1.0,0.0,0.0,1.1818727254867554,1.1818777322769165,9.320407201585112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.190673828125,0.0,86.02047729492188,1895.4371337890625,0.0,190.3622131347656,0.3480307161808014,1.0,0.0,3.0,1.0,0.0
12215520,303.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.060692198574543,302.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0639118030667305,302.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0472050420939922,301.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.0639118030667305,302.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8241168260574341,1.0,0.3031700849533081,285.1337890625,284.95001220703125,297.44451904296875,288.4433898925781,297.4685974121094,302.9932556152344,285.13397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432443857192993,0.0034521296620368,0.4601902961730957,0.5703157186508179,0.5703157186508179,0.0,7.782138824462891,410.0,8072.38134765625,0.0,1768.9659423828125,1.0,283.1499938964844,284.7834167480469,291.4507141113281,292.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,17796.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474081754684448,1.0,0.0,0.0,1.1818727254867554,1.1818777322769165,9.320407201585112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.190673828125,0.0,86.02047729492188,1895.4371337890625,0.0,190.3622131347656,0.3480307161808014,1.0,0.0,3.0,1.0,0.0
12215580,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8241168260574341,1.0,0.0606921836733818,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8241168260574341,1.0,0.0639117881655693,302.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8241168260574341,1.0,0.0472050309181213,301.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8241168260574341,1.0,0.0639117881655693,302.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8241168260574341,1.0,0.3031700253486633,285.13433837890625,284.95001220703125,297.4846496582031,288.453125,297.5085754394531,302.9992370605469,285.1344909667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602359533309936,0.5718488693237305,0.5718488693237305,0.0,7.78264045715332,410.0,8098.20947265625,0.0,1768.965576171875,1.0,283.1499938964844,284.7803955078125,291.4604187011719,292.0634765625,293.1499938964844,293.1499938964844,283.1499938964844,17794.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483089506626129,1.0,0.0,0.0,1.1878613233566284,1.1878663301467896,9.41509838980892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.827392578125,0.0,86.8899154663086,1895.4371337890625,0.0,191.75289916992188,0.3490982055664062,1.0,0.0,3.0,1.0,0.0
12215640,303.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8241168260574341,1.0,0.0606921724975109,302.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8241168260574341,1.0,0.0639117807149887,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8241168260574341,1.0,0.0472050234675407,301.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8241168260574341,1.0,0.0639117807149887,302.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8241168260574341,1.0,0.3031699657440185,285.1346435546875,284.95001220703125,297.509033203125,288.4590148925781,297.5328674316406,303.0028686523437,285.1347961425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521280322223,0.4602644145488739,0.5727853178977966,0.5727853178977966,0.0,7.78295373916626,410.0,8113.91162109375,0.0,1768.96533203125,1.0,283.1499938964844,284.77850341796875,291.4662475585937,292.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17793.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488551378250122,1.0,0.0,0.0,1.1915289163589478,1.1915340423583984,9.473329498632664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2754.6826171875,0.0,87.42570495605469,1895.4371337890625,0.0,192.59654235839844,0.3497534096240997,1.0,0.0,3.0,1.0,0.0
12215700,303.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241167664527893,1.0,0.06069216132164,302.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241167664527893,1.0,0.0639117658138275,302.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241167664527893,1.0,0.0472050160169601,301.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241167664527893,1.0,0.0639117658138275,302.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241167664527893,1.0,0.3031699061393738,285.1350402832031,284.95001220703125,297.5411071777344,288.4666748046875,297.5648193359375,303.0075378417969,285.1351928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521271008998,0.4603027403354645,0.5740239024162292,0.5740239024162292,0.0,7.783374309539795,410.0,8134.58203125,0.0,1768.9649658203125,1.0,283.1499938964844,284.7760314941406,291.473876953125,292.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17791.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495709300041199,1.0,0.0,0.0,1.196393370628357,1.196398377418518,9.550836921334849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.388427734375,0.0,88.14029693603516,1895.4371337890625,0.0,193.70266723632807,0.3506242334842682,1.0,0.0,3.0,1.0,0.0
12215760,303.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8241167664527893,1.0,0.0606921501457691,302.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8241167664527893,1.0,0.0639117583632469,302.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8241167664527893,1.0,0.0472050048410892,301.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8241167664527893,1.0,0.0639117583632469,302.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8241167664527893,1.0,0.303169846534729,285.1354064941406,284.95001220703125,297.57305908203125,288.4742431640625,297.5966491699219,303.01220703125,285.13555908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603418111801147,0.5752647519111633,0.5752647519111633,0.0,7.783803939819336,410.0,8155.1826171875,0.0,1768.964599609375,1.0,283.1499938964844,284.7735290527344,291.4813842773437,292.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17790.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502829074859619,1.0,0.0,0.0,1.2012797594070437,1.2012847661972046,9.629012254208646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.06494140625,0.0,88.86258697509766,1895.4371337890625,0.0,194.80343627929688,0.3515008985996246,1.0,0.0,3.0,1.0,0.0
12215820,303.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.060692124068737,302.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0639117285609245,302.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0472049862146377,301.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0639117285609245,302.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.3031697273254394,285.1361083984375,284.95001220703125,297.6365661621094,288.4891052246094,297.6598815917969,303.0215148925781,285.13623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604224860668182,0.5777520537376404,0.5777520537376404,0.0,7.7846903800964355,410.0,8196.162109375,0.0,1768.9638671875,1.0,283.1499938964844,284.7684326171875,291.4961853027344,292.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17787.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516998589038849,1.0,0.0,0.0,1.2111133337020874,1.211118459701538,9.787301991082133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.32958984375,0.0,90.32968139648438,1895.4371337890625,0.0,196.99615478515625,0.3532707989215851,1.0,0.0,3.0,1.0,0.0
12215880,303.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.060692124068737,302.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0639117285609245,302.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0472049862146377,301.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.0639117285609245,302.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8241167068481445,1.0,0.3031697273254394,285.1361083984375,284.95001220703125,297.6365661621094,288.4891052246094,297.6598815917969,303.0215148925781,285.13623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604224860668182,0.5777520537376404,0.5777520537376404,0.0,7.7846903800964355,410.0,8196.162109375,0.0,1768.9638671875,1.0,283.1499938964844,284.7684326171875,291.4961853027344,292.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17787.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516998589038849,1.0,0.0,0.0,1.2111133337020874,1.211118459701538,9.787301991082133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.32958984375,0.0,90.32968139648438,1895.4371337890625,0.0,196.99615478515625,0.3532707989215851,1.0,0.0,3.0,1.0,0.0
12215940,303.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0606920979917049,302.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0639116987586021,302.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0472049638628959,301.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0639116987586021,302.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.3031695783138275,285.1366882324219,284.95001220703125,297.6994323730469,288.50360107421875,297.7225341796875,303.0307312011719,285.1368103027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521222114562,0.4605062305927276,0.5802469253540039,0.5802469253540039,0.0,7.785611152648926,410.0,8236.8017578125,0.0,1768.963134765625,1.0,283.1499938964844,284.7632751464844,291.5106201171875,292.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,17784.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530999422073364,1.0,0.0,0.0,1.2210333347320557,1.2210384607315063,9.948291790351504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.45751953125,0.0,91.82850646972656,1895.4371337890625,0.0,199.16558837890625,0.3550644218921661,1.0,0.0,3.0,1.0,0.0
12216000,303.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0606920979917049,302.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0639116987586021,302.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0472049638628959,301.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.0639116987586021,302.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8241166472434998,1.0,0.3031695783138275,285.1366882324219,284.95001220703125,297.6994323730469,288.50360107421875,297.7225341796875,303.0307312011719,285.1368103027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521222114562,0.4605062305927276,0.5802469253540039,0.5802469253540039,0.0,7.785611152648926,410.0,8236.8017578125,0.0,1768.963134765625,1.0,283.1499938964844,284.7632751464844,291.5106201171875,292.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,17784.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530999422073364,1.0,0.0,0.0,1.2210333347320557,1.2210384607315063,9.948291790351504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.45751953125,0.0,91.82850646972656,1895.4371337890625,0.0,199.16558837890625,0.3550644218921661,1.0,0.0,3.0,1.0,0.0
12216060,303.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0606920681893825,302.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0639116689562797,302.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0472049415111541,301.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0639116689562797,302.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.3031694591045379,285.13720703125,284.95001220703125,297.7616882324219,288.5177307128906,297.7845458984375,303.0399475097656,285.1372985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.4605934619903564,0.5827473998069763,0.5827473998069763,0.0,7.786570072174072,410.0,8277.087890625,0.0,1768.9622802734375,1.0,283.1499938964844,284.75799560546875,291.5246887207031,292.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,17782.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544887602329254,1.0,0.0,0.0,1.2310277223587036,1.2310328483581543,1.0111813963931129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.445068359375,0.0,93.35749053955078,1895.4371337890625,0.0,201.3206024169922,0.3568790555000305,1.0,0.0,3.0,1.0,0.0
12216120,303.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0606920681893825,302.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0639116689562797,302.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0472049415111541,301.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.0639116689562797,302.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.824116587638855,1.0,0.3031694591045379,285.13720703125,284.95001220703125,297.7616882324219,288.5177307128906,297.7845458984375,303.0399475097656,285.1372985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.4605934619903564,0.5827473998069763,0.5827473998069763,0.0,7.786570072174072,410.0,8277.087890625,0.0,1768.9622802734375,1.0,283.1499938964844,284.75799560546875,291.5246887207031,292.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,17782.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544887602329254,1.0,0.0,0.0,1.2310277223587036,1.2310328483581543,1.0111813963931129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.445068359375,0.0,93.35749053955078,1895.4371337890625,0.0,201.3206024169922,0.3568790555000305,1.0,0.0,3.0,1.0,0.0
12216180,303.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0606920383870601,302.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0639116391539573,302.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0472049191594123,301.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0639116391539573,302.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.303169310092926,285.1376037597656,284.95001220703125,297.8232116699219,288.5315246582031,297.8458557128906,303.0491027832031,285.1376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606840908527374,0.5852526426315308,0.5852526426315308,0.0,7.787566184997559,410.0,8316.97265625,0.0,1768.96142578125,1.0,283.1499938964844,284.7526550292969,291.53839111328125,292.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17779.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558621406555176,1.0,0.0,0.0,1.241095781326294,1.2411009073257446,1.0277890538645806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.2763671875,0.0,94.91737365722656,1895.4371337890625,0.0,203.45497131347656,0.3587149977684021,1.0,0.0,3.0,1.0,0.0
12216240,303.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0606920383870601,302.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0639116391539573,302.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0472049191594123,301.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.0639116391539573,302.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8241165280342102,1.0,0.303169310092926,285.1376037597656,284.95001220703125,297.8232116699219,288.5315246582031,297.8458557128906,303.0491027832031,285.1376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606840908527374,0.5852526426315308,0.5852526426315308,0.0,7.787566184997559,410.0,8316.97265625,0.0,1768.96142578125,1.0,283.1499938964844,284.7526550292969,291.53839111328125,292.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17779.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558621406555176,1.0,0.0,0.0,1.241095781326294,1.2411009073257446,1.0277890538645806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.2763671875,0.0,94.91737365722656,1895.4371337890625,0.0,203.45497131347656,0.3587149977684021,1.0,0.0,3.0,1.0,0.0
12216300,303.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8241165280342102,1.0,0.0606920234858989,302.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8241165280342102,1.0,0.0639116242527961,302.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8241165280342102,1.0,0.0472049079835414,301.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8241165280342102,1.0,0.0639116242527961,302.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8241165280342102,1.0,0.3031692206859588,285.1377868652344,284.95001220703125,297.85369873046875,288.5382995605469,297.8762512207031,303.0536499023437,285.1378479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521170891821,0.4607307016849518,0.586506724357605,0.586506724357605,0.0,7.788078784942627,410.0,8336.7529296875,0.0,1768.9610595703125,1.0,283.1499938964844,284.7499389648437,291.5451354980469,292.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,17778.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565405607223511,1.0,0.0,0.0,1.24615740776062,1.2461626529693604,1.0361896585209253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.628662109375,0.0,95.7091827392578,1895.4371337890625,0.0,204.5106658935547,0.3596410751342773,1.0,0.0,3.0,1.0,0.0
12216360,303.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8241164684295654,1.0,0.0606920085847377,302.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8241164684295654,1.0,0.0639116093516349,302.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8241164684295654,1.0,0.0472048968076705,301.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8241164684295654,1.0,0.0639116093516349,302.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8241164684295654,1.0,0.3031691610813141,285.137939453125,284.95001220703125,297.88397216796875,288.54498291015625,297.90643310546875,303.0581970214844,285.1379699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.4607782363891601,0.5877615213394165,0.5877615213394165,0.0,7.788601398468018,410.0,8356.4248046875,0.0,1768.9605712890625,1.0,283.1499938964844,284.7471923828125,291.5517578125,292.17535400390625,293.1499938964844,293.1499938964844,283.1499938964844,17777.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572141826152801,1.0,0.0,0.0,1.2512352466583252,1.2512404918670654,1.0446512987982717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.9384765625,0.0,96.50855255126952,1895.4371337890625,0.0,205.5597686767578,0.3605720698833465,1.0,0.0,3.0,1.0,0.0
12216420,303.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.0606919787824153,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.063911572098732,302.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.0472048707306385,301.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.063911572098732,302.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.3031690120697021,285.1381530761719,284.95001220703125,297.9439392089844,288.5581359863281,297.9661560058594,303.0672912597656,285.13818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421207427979,0.0034521138295531,0.4608762562274933,0.5902724266052246,0.5902724266052246,0.0,7.789679050445557,410.0,8395.4189453125,0.0,1768.959716796875,1.0,283.1499938964844,284.74169921875,291.5648193359375,292.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17775.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585495948791504,1.0,0.0,0.0,1.2614357471466064,1.261440992355347,1.0617534229595549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.427978515625,0.0,98.12967681884766,1895.4371337890625,0.0,207.6423492431641,0.3624478280544281,1.0,0.0,3.0,1.0,0.0
12216480,303.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.0606919787824153,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.063911572098732,302.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.0472048707306385,301.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.063911572098732,302.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8241164088249207,1.0,0.3031690120697021,285.1381530761719,284.95001220703125,297.9439392089844,288.5581359863281,297.9661560058594,303.0672912597656,285.13818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421207427979,0.0034521138295531,0.4608762562274933,0.5902724266052246,0.5902724266052246,0.0,7.789679050445557,410.0,8395.4189453125,0.0,1768.959716796875,1.0,283.1499938964844,284.74169921875,291.5648193359375,292.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17775.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585495948791504,1.0,0.0,0.0,1.2614357471466064,1.261440992355347,1.0617534229595549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.427978515625,0.0,98.12967681884766,1895.4371337890625,0.0,207.6423492431641,0.3624478280544281,1.0,0.0,3.0,1.0,0.0
12216540,303.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0606919452548027,302.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0639115422964096,302.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0472048483788967,301.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0639115422964096,302.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.3031688332557678,285.1382751464844,284.95001220703125,298.0030517578125,288.5709533691406,298.02508544921875,303.0762939453125,285.1383056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609776139259338,0.5927841663360596,0.5927841663360596,0.0,7.7907938957214355,410.0,8433.9130859375,0.0,1768.958740234375,1.0,283.1499938964844,284.736083984375,291.5775451660156,292.207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17772.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598639965057373,1.0,0.0,0.0,1.2716922760009766,1.2716976404190063,1.0790896709522713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.7255859375,0.0,99.78052520751952,1895.4371337890625,0.0,209.6960601806641,0.3643419444561004,1.0,0.0,3.0,1.0,0.0
12216600,303.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0606919452548027,302.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0639115422964096,302.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0472048483788967,301.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.0639115422964096,302.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241163492202759,1.0,0.3031688332557678,285.1382751464844,284.95001220703125,298.0030517578125,288.5709533691406,298.02508544921875,303.0762939453125,285.1383056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609776139259338,0.5927841663360596,0.5927841663360596,0.0,7.7907938957214355,410.0,8433.9130859375,0.0,1768.958740234375,1.0,283.1499938964844,284.736083984375,291.5775451660156,292.207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17772.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598639965057373,1.0,0.0,0.0,1.2716922760009766,1.2716976404190063,1.0790896709522713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.7255859375,0.0,99.78052520751952,1895.4371337890625,0.0,209.6960601806641,0.3643419444561004,1.0,0.0,3.0,1.0,0.0
12216660,303.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.06069191172719,302.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0639115050435066,302.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0472048185765743,301.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0639115050435066,302.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.3031686544418335,285.1383361816406,284.95001220703125,298.06121826171875,288.58349609375,298.0830993652344,303.085205078125,285.1383361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521089401096,0.4610829055309295,0.5952955484390259,0.5952955484390259,0.0,7.791952133178711,410.0,8471.8818359375,0.0,1768.9578857421875,1.0,283.1499938964844,284.7304382324219,291.5899963378906,292.22271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17770.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611571788787842,1.0,0.0,0.0,1.2820000648498535,1.2820054292678833,1.096653790000346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.827392578125,0.0,101.4608383178711,1895.4371337890625,0.0,211.7206420898437,0.3662531077861786,1.0,0.0,3.0,1.0,0.0
12216720,303.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.06069191172719,302.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0639115050435066,302.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0472048185765743,301.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.0639115050435066,302.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8241162896156311,1.0,0.3031686544418335,285.1383361816406,284.95001220703125,298.06121826171875,288.58349609375,298.0830993652344,303.085205078125,285.1383361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521089401096,0.4610829055309295,0.5952955484390259,0.5952955484390259,0.0,7.791952133178711,410.0,8471.8818359375,0.0,1768.9578857421875,1.0,283.1499938964844,284.7304382324219,291.5899963378906,292.22271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17770.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611571788787842,1.0,0.0,0.0,1.2820000648498535,1.2820054292678833,1.096653790000346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.827392578125,0.0,101.4608383178711,1895.4371337890625,0.0,211.7206420898437,0.3662531077861786,1.0,0.0,3.0,1.0,0.0
12216780,303.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0606918781995773,302.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0639114677906036,302.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0472047924995422,301.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0639114677906036,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.3031685054302215,285.13824462890625,284.95001220703125,298.1184387207031,288.59576416015625,298.1401062011719,303.09405517578125,285.13824462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411074638367,0.0034521063789725,0.4611922204494476,0.5978050827980042,0.5978050827980042,0.0,7.793154239654541,410.0,8509.2802734375,0.0,1768.956787109375,1.0,283.1499938964844,284.7247009277344,291.6021423339844,292.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,17768.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624258935451507,1.0,0.0,0.0,1.2923552989959717,1.2923606634140017,1.1144415879016378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.718994140625,0.0,103.1707000732422,1895.4371337890625,0.0,213.7110748291016,0.3681808710098266,1.0,0.0,3.0,1.0,0.0
12216840,303.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0606918781995773,302.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0639114677906036,302.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0472047924995422,301.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.0639114677906036,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8241162300109863,1.0,0.3031685054302215,285.13824462890625,284.95001220703125,298.1184387207031,288.59576416015625,298.1401062011719,303.09405517578125,285.13824462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411074638367,0.0034521063789725,0.4611922204494476,0.5978050827980042,0.5978050827980042,0.0,7.793154239654541,410.0,8509.2802734375,0.0,1768.956787109375,1.0,283.1499938964844,284.7247009277344,291.6021423339844,292.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,17768.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624258935451507,1.0,0.0,0.0,1.2923552989959717,1.2923606634140017,1.1144415879016378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.718994140625,0.0,103.1707000732422,1895.4371337890625,0.0,213.7110748291016,0.3681808710098266,1.0,0.0,3.0,1.0,0.0
12216900,303.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8241161704063416,1.0,0.0606918595731258,302.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8241161704063416,1.0,0.0639114528894424,302.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8241161704063416,1.0,0.047204777598381,301.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8241161704063416,1.0,0.0639114528894424,302.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8241161704063416,1.0,0.3031684160232544,285.13818359375,284.95001220703125,298.14666748046875,288.601806640625,298.16827392578125,303.09844970703125,285.1381530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432409286499023,0.0034521052148193,0.4612482190132141,0.5990587472915649,0.5990587472915649,0.0,7.7937703132629395,410.0,8527.7578125,0.0,1768.956298828125,1.0,283.1499938964844,284.7218017578125,291.60809326171875,292.2452697753906,293.1499938964844,293.1499938964844,283.1499938964844,17767.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630504906177521,1.0,0.0,0.0,1.2975479364395142,1.297553300857544,1.1234150321115521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2908.58154296875,0.0,104.03630828857422,1895.4371337890625,0.0,214.6925811767578,0.3691504895687103,1.0,0.0,3.0,1.0,0.0
12216960,303.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8241161108016968,1.0,0.0606918409466743,302.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8241161108016968,1.0,0.0639114305377006,302.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8241161108016968,1.0,0.0472047664225101,301.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8241161108016968,1.0,0.0639114305377006,302.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8241161108016968,1.0,0.3031683266162872,285.1380920410156,284.95001220703125,298.1746520996094,288.6077575683594,298.1961669921875,303.102783203125,285.1380615234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.6432406902313232,0.0034521038178354,0.4613053202629089,0.6003113985061646,0.6003113985061646,0.0,7.794398784637451,410.0,8546.0830078125,0.0,1768.955810546875,1.0,283.1499938964844,284.7188720703125,291.614013671875,292.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17767.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636678457260132,1.0,0.0,0.0,1.3027501106262207,1.3027554750442505,1.1324411985924598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.388427734375,0.0,104.90912628173828,1895.4371337890625,0.0,215.6637420654297,0.37012380361557,1.0,0.0,3.0,1.0,0.0
12217020,303.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0606918036937713,302.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0639113932847976,302.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0472047366201877,301.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0639113932847976,302.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.3031681180000305,285.1378479003906,284.95001220703125,298.2297668457031,288.6195373535156,298.2511291503906,303.1114501953125,285.1377868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614226818084717,0.6028133630752563,0.6028133630752563,0.0,7.795689582824707,410.0,8582.26171875,0.0,1768.9547119140625,1.0,283.1499938964844,284.7130126953125,291.6256408691406,292.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,17765.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648861050605774,1.0,0.0,0.0,1.3131773471832275,1.3131828308105469,1.1506419639317757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.83251953125,0.0,106.67525482177734,1895.4371337890625,0.0,217.5833740234375,0.3720802068710327,1.0,0.0,3.0,1.0,0.0
12217080,303.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0606918036937713,302.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0639113932847976,302.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0472047366201877,301.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.0639113932847976,302.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.824116051197052,1.0,0.3031681180000305,285.1378479003906,284.95001220703125,298.2297668457031,288.6195373535156,298.2511291503906,303.1114501953125,285.1377868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614226818084717,0.6028133630752563,0.6028133630752563,0.0,7.795689582824707,410.0,8582.26171875,0.0,1768.9547119140625,1.0,283.1499938964844,284.7130126953125,291.6256408691406,292.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,17765.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648861050605774,1.0,0.0,0.0,1.3131773471832275,1.3131828308105469,1.1506419639317757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.83251953125,0.0,106.67525482177734,1895.4371337890625,0.0,217.5833740234375,0.3720802068710327,1.0,0.0,3.0,1.0,0.0
12217140,303.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.060691762715578,302.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.063911348581314,302.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.0472047068178653,302.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.063911348581314,302.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.3031679391860962,285.1374816894531,284.95001220703125,298.28375244140625,288.6310729980469,298.30499267578125,303.1199645996094,285.13739013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520982299,0.4615441262722015,0.6053093075752258,0.6053093075752258,0.0,7.797025680541992,410.0,8617.771484375,0.0,1768.95361328125,1.0,283.1499938964844,284.70709228515625,291.6370544433594,292.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17763.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660760819911957,1.0,0.0,0.0,1.323632001876831,1.3236374855041504,1.1690362100580388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.033447265625,0.0,108.4687728881836,1895.4371337890625,0.0,219.46278381347656,0.3740493655204773,1.0,0.0,3.0,1.0,0.0
12217200,303.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.060691762715578,302.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.063911348581314,302.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.0472047068178653,302.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.063911348581314,302.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241159915924072,1.0,0.3031679391860962,285.1374816894531,284.95001220703125,298.28375244140625,288.6310729980469,298.30499267578125,303.1199645996094,285.13739013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520982299,0.4615441262722015,0.6053093075752258,0.6053093075752258,0.0,7.797025680541992,410.0,8617.771484375,0.0,1768.95361328125,1.0,283.1499938964844,284.70709228515625,291.6370544433594,292.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17763.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660760819911957,1.0,0.0,0.0,1.323632001876831,1.3236374855041504,1.1690362100580388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.033447265625,0.0,108.4687728881836,1895.4371337890625,0.0,219.46278381347656,0.3740493655204773,1.0,0.0,3.0,1.0,0.0
12217260,303.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.060691725462675,302.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0639113113284111,302.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0472046732902526,302.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0639113113284111,302.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.3031677305698395,285.1369934082031,284.95001220703125,298.3365478515625,288.64239501953125,298.3576354980469,303.1283874511719,285.13690185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432394981384277,0.0034520954359322,0.4616700112819671,0.6077980995178223,0.6077980995178223,0.0,7.79841136932373,410.0,8652.5849609375,0.0,1768.9525146484375,1.0,283.1499938964844,284.7011108398437,291.6482238769531,292.2952575683594,293.1499938964844,293.1499938964844,283.1499938964844,17762.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672384917736053,1.0,0.0,0.0,1.3341072797775269,1.3341127634048462,1.1876129946131186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.98583984375,0.0,110.28880310058594,1895.4371337890625,0.0,221.3028717041016,0.376029759645462,1.0,0.0,3.0,1.0,0.0
12217320,303.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.060691725462675,302.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0639113113284111,302.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0472046732902526,302.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.0639113113284111,302.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8241158723831177,1.0,0.3031677305698395,285.1369934082031,284.95001220703125,298.3365478515625,288.64239501953125,298.3576354980469,303.1283874511719,285.13690185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432394981384277,0.0034520954359322,0.4616700112819671,0.6077980995178223,0.6077980995178223,0.0,7.79841136932373,410.0,8652.5849609375,0.0,1768.9525146484375,1.0,283.1499938964844,284.7011108398437,291.6482238769531,292.2952575683594,293.1499938964844,293.1499938964844,283.1499938964844,17762.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672384917736053,1.0,0.0,0.0,1.3341072797775269,1.3341127634048462,1.1876129946131186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.98583984375,0.0,110.28880310058594,1895.4371337890625,0.0,221.3028717041016,0.376029759645462,1.0,0.0,3.0,1.0,0.0
