time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,303.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0606916807591915,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0639112666249275,302.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0472046434879303,302.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0639112666249275,302.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.3031675219535827,285.1364440917969,284.95001220703125,298.3881225585937,288.65350341796875,298.4091186523437,303.1366577148437,285.1363220214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466911435127258,0.6432390809059143,0.0034520924091339,0.461800068616867,0.610278308391571,0.610278308391571,0.0,7.799842834472656,410.0,8686.673828125,0.0,1768.9512939453125,1.0,283.1499938964844,284.695068359375,291.6592102050781,292.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,17761.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683712780475616,1.0,0.0,0.0,1.3445959091186523,1.3446015119552612,1.206360309424781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.67724609375,0.0,112.13433074951172,1895.4371337890625,0.0,223.100326538086,0.3780200481414795,1.0,0.0,3.0,1.0,0.0
12217440,303.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0606916807591915,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0639112666249275,302.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0472046434879303,302.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.0639112666249275,302.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8241158127784729,1.0,0.3031675219535827,285.1364440917969,284.95001220703125,298.3881225585937,288.65350341796875,298.4091186523437,303.1366577148437,285.1363220214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466911435127258,0.6432390809059143,0.0034520924091339,0.461800068616867,0.610278308391571,0.610278308391571,0.0,7.799842834472656,410.0,8686.673828125,0.0,1768.9512939453125,1.0,283.1499938964844,284.695068359375,291.6592102050781,292.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,17761.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683712780475616,1.0,0.0,0.0,1.3445959091186523,1.3446015119552612,1.206360309424781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.67724609375,0.0,112.13433074951172,1895.4371337890625,0.0,223.100326538086,0.3780200481414795,1.0,0.0,3.0,1.0,0.0
12217500,303.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8241157531738281,1.0,0.06069166213274,302.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8241157531738281,1.0,0.0639112442731857,302.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8241157531738281,1.0,0.0472046248614788,302.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8241157531738281,1.0,0.0639112442731857,302.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8241157531738281,1.0,0.3031674027442932,285.1361083984375,284.95001220703125,298.4134521484375,288.6590270996094,298.434326171875,303.1407470703125,285.135986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.6432388424873352,0.0034520907793194,0.461866945028305,0.6115143299102783,0.6115143299102783,0.0,7.800579071044922,410.0,8703.421875,0.0,1768.95068359375,1.0,283.1499938964844,284.6920471191406,291.6646423339844,292.3156433105469,293.1499938964844,293.1499938964844,283.1499938964844,17760.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689238727092743,1.0,0.0,0.0,1.3498437404632568,1.3498493432998655,1.215795180087298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.919189453125,0.0,113.06668090820312,1895.4371337890625,0.0,223.97872924804688,0.3790186643600464,1.0,0.0,3.0,1.0,0.0
12217560,303.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8241156935691833,1.0,0.0606916397809982,302.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8241156935691833,1.0,0.0639112219214439,302.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8241156935691833,1.0,0.0472046099603176,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8241156935691833,1.0,0.0639112219214439,302.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8241156935691833,1.0,0.303167313337326,285.1357727050781,284.95001220703125,298.4384155273437,288.6644897460937,298.45928955078125,303.1448059082031,285.1356201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520893823355,0.4619348049163818,0.6127479076385498,0.6127479076385498,0.0,7.801325798034668,410.0,8719.98828125,0.0,1768.9500732421875,1.0,283.1499938964844,284.6889953613281,291.6700134277344,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,17760.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694702088832855,1.0,0.0,0.0,1.3550916910171509,1.3550972938537598,1.2252671410806218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.09521484375,0.0,114.00479888916016,1895.4371337890625,0.0,224.8482208251953,0.3800190389156341,1.0,0.0,3.0,1.0,0.0
12217620,303.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0606915950775146,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0639111697673797,302.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0472045727074146,302.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0639111697673797,302.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.3031670749187469,285.1349792480469,284.95001220703125,298.48736572265625,288.67529296875,298.50811767578125,303.1523132324219,285.13482666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466902494430542,0.6432381868362427,0.0034520861227065,0.4620742499828338,0.6152064204216003,0.6152064204216003,0.0,7.802861213684082,410.0,8752.5126953125,0.0,1768.94873046875,1.0,283.1499938964844,284.682861328125,291.6806640625,292.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,17759.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705390691757202,1.0,0.0,0.0,1.3655872344970703,1.3655928373336792,1.244320628757123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.236572265625,0.0,115.89879608154295,1895.4371337890625,0.0,226.5524444580078,0.3820249438285827,1.0,0.0,3.0,1.0,0.0
12217680,303.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0606915950775146,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0639111697673797,302.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0472045727074146,302.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.0639111697673797,302.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8241156339645386,1.0,0.3031670749187469,285.1349792480469,284.95001220703125,298.48736572265625,288.67529296875,298.50811767578125,303.1523132324219,285.13482666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466902494430542,0.6432381868362427,0.0034520861227065,0.4620742499828338,0.6152064204216003,0.6152064204216003,0.0,7.802861213684082,410.0,8752.5126953125,0.0,1768.94873046875,1.0,283.1499938964844,284.682861328125,291.6806640625,292.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,17759.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705390691757202,1.0,0.0,0.0,1.3655872344970703,1.3655928373336792,1.244320628757123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.236572265625,0.0,115.89879608154295,1895.4371337890625,0.0,226.5524444580078,0.3820249438285827,1.0,0.0,3.0,1.0,0.0
12217740,303.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0606915466487407,302.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0639111250638961,302.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0472045391798019,302.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0639111250638961,302.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.3031668663024902,285.13409423828125,284.95001220703125,298.5349426269531,288.6859436035156,298.5555725097656,303.1585388183594,285.1339111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689772605896,0.6432377099990845,0.0034520826302468,0.4622182846069336,0.6176518797874451,0.6176518797874451,0.0,7.804446697235107,410.0,8784.2041015625,0.0,1768.9473876953125,1.0,283.1499938964844,284.6766662597656,291.691162109375,292.3485412597656,293.1499938964844,293.1499938964844,283.1499938964844,17758.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371573656797409,1.0,0.0,0.0,1.376075267791748,1.3760809898376465,1.2635075563594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.084228515625,0.0,117.81535339355467,1895.4371337890625,0.0,228.20594787597656,0.384036511182785,1.0,0.0,3.0,1.0,0.0
12217800,303.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0606915466487407,302.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0639111250638961,302.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0472045391798019,302.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.0639111250638961,302.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.824115514755249,1.0,0.3031668663024902,285.13409423828125,284.95001220703125,298.5349426269531,288.6859436035156,298.5555725097656,303.1585388183594,285.1339111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689772605896,0.6432377099990845,0.0034520826302468,0.4622182846069336,0.6176518797874451,0.6176518797874451,0.0,7.804446697235107,410.0,8784.2041015625,0.0,1768.9473876953125,1.0,283.1499938964844,284.6766662597656,291.691162109375,292.3485412597656,293.1499938964844,293.1499938964844,283.1499938964844,17758.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371573656797409,1.0,0.0,0.0,1.376075267791748,1.3760809898376465,1.2635075563594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.084228515625,0.0,117.81535339355467,1895.4371337890625,0.0,228.20594787597656,0.384036511182785,1.0,0.0,3.0,1.0,0.0
12217860,303.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.0606915019452571,302.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.063911072909832,302.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.0472045019268989,302.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.063911072909832,302.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.3031666278839111,285.1330871582031,284.95001220703125,298.5810546875,288.6965026855469,298.6015930175781,303.16461181640625,285.1329040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432371735572815,0.0034520793706178,0.462367296218872,0.6200830340385437,0.6200830340385437,0.0,7.806087970733643,410.0,8815.033203125,0.0,1768.946044921875,1.0,283.1499938964844,284.67047119140625,291.7015380859375,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17758.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372573584318161,1.0,0.0,0.0,1.3865491151809692,1.3865548372268677,1.2828147077925678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.6328125,0.0,119.7533187866211,1895.4371337890625,0.0,229.8079376220703,0.386052131652832,1.0,0.0,3.0,1.0,0.0
12217920,303.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.0606915019452571,302.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.063911072909832,302.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.0472045019268989,302.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.063911072909832,302.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8241154551506042,1.0,0.3031666278839111,285.1330871582031,284.95001220703125,298.5810546875,288.6965026855469,298.6015930175781,303.16461181640625,285.1329040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432371735572815,0.0034520793706178,0.462367296218872,0.6200830340385437,0.6200830340385437,0.0,7.806087970733643,410.0,8815.033203125,0.0,1768.946044921875,1.0,283.1499938964844,284.67047119140625,291.7015380859375,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17758.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372573584318161,1.0,0.0,0.0,1.3865491151809692,1.3865548372268677,1.2828147077925678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.6328125,0.0,119.7533187866211,1895.4371337890625,0.0,229.8079376220703,0.386052131652832,1.0,0.0,3.0,1.0,0.0
12217980,303.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.060691449791193,302.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0639110207557678,302.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0472044609487056,302.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0639110207557678,302.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.3031663596630096,285.1319885253906,284.95001220703125,298.62567138671875,288.7069702148437,298.6461181640625,303.1705017089844,285.1317749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366967201233,0.0034520756453275,0.462521344423294,0.6224973797798157,0.6224973797798157,0.0,7.807784557342529,410.0,8844.951171875,0.0,1768.9447021484375,1.0,283.1499938964844,284.6642150878906,291.7118225097656,292.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,17757.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735345900058746,1.0,0.0,0.0,1.396999478340149,1.3970052003860474,1.3022246037053264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.8662109375,0.0,121.71127319335938,1895.4371337890625,0.0,231.35122680664065,0.3880701661109924,1.0,0.0,3.0,1.0,0.0
12218040,303.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.060691449791193,302.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0639110207557678,302.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0472044609487056,302.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.0639110207557678,302.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8241153359413147,1.0,0.3031663596630096,285.1319885253906,284.95001220703125,298.62567138671875,288.7069702148437,298.6461181640625,303.1705017089844,285.1317749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366967201233,0.0034520756453275,0.462521344423294,0.6224973797798157,0.6224973797798157,0.0,7.807784557342529,410.0,8844.951171875,0.0,1768.9447021484375,1.0,283.1499938964844,284.6642150878906,291.7118225097656,292.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,17757.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735345900058746,1.0,0.0,0.0,1.396999478340149,1.3970052003860474,1.3022246037053264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.8662109375,0.0,121.71127319335938,1895.4371337890625,0.0,231.35122680664065,0.3880701661109924,1.0,0.0,3.0,1.0,0.0
12218100,303.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8241152763366699,1.0,0.0606914274394512,302.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8241152763366699,1.0,0.0639109909534454,302.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8241152763366699,1.0,0.0472044423222541,302.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8241152763366699,1.0,0.0639109909534454,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8241152763366699,1.0,0.3031662404537201,285.1313781738281,284.95001220703125,298.6473999023437,288.712158203125,298.6678466796875,303.17340087890625,285.13116455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432363986968994,0.0034520737826824,0.4626001417636871,0.6236985325813293,0.6236985325813293,0.0,7.808652400970459,410.0,8859.580078125,0.0,1768.9439697265625,1.0,283.1499938964844,284.6610717773437,291.7169494628906,292.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,17757.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740022778511047,1.0,0.0,0.0,1.4022140502929688,1.4022197723388672,1.3119644393100316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.3671875,0.0,122.6972427368164,1895.4371337890625,0.0,232.1036376953125,0.389079600572586,1.0,0.0,3.0,1.0,0.0
12218160,303.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8241152167320251,1.0,0.0606914013624191,302.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8241152167320251,1.0,0.0639109686017036,302.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8241152167320251,1.0,0.0472044236958026,302.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8241152167320251,1.0,0.0639109686017036,302.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8241152167320251,1.0,0.3031661212444305,285.1307678222656,284.95001220703125,298.6687316894531,288.71734619140625,298.6891174316406,303.17626953125,285.1305236816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882228851318,0.6432361602783203,0.0034520719200372,0.4626804888248443,0.6248943209648132,0.6248943209648132,0.0,7.809537410736084,410.0,8873.9521484375,0.0,1768.9432373046875,1.0,283.1499938964844,284.6579284667969,291.7220458984375,292.386474609375,293.1499938964844,293.1499938964844,283.1499938964844,17757.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744587004184723,1.0,0.0,0.0,1.4074190855026243,1.4074249267578125,1.3217226069173196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.78271484375,0.0,123.68762969970705,1895.4371337890625,0.0,232.83876037597656,0.3900888562202453,1.0,0.0,3.0,1.0,0.0
12218220,303.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0606913492083549,302.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0639109089970588,302.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0472043827176094,302.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0639109089970588,302.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.303165853023529,285.1294250488281,284.95001220703125,298.710205078125,288.7276916503906,298.73052978515625,303.1819152832031,285.129150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628449082374573,0.6272727251052856,0.6272727251052856,0.0,7.811348915100098,410.0,8902.0,0.0,1768.941650390625,1.0,283.1499938964844,284.651611328125,291.732177734375,292.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17757.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753453195095062,1.0,0.0,0.0,1.4178016185760498,1.4178074598312378,1.34129507500802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.373779296875,0.0,125.68111419677734,1895.4371337890625,0.0,234.26925659179688,0.3921067118644714,1.0,0.0,3.0,1.0,0.0
12218280,303.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0606913492083549,302.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0639109089970588,302.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0472043827176094,302.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.0639109089970588,302.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8241151571273804,1.0,0.303165853023529,285.1294250488281,284.95001220703125,298.710205078125,288.7276916503906,298.73052978515625,303.1819152832031,285.129150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628449082374573,0.6272727251052856,0.6272727251052856,0.0,7.811348915100098,410.0,8902.0,0.0,1768.941650390625,1.0,283.1499938964844,284.651611328125,291.732177734375,292.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17757.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753453195095062,1.0,0.0,0.0,1.4178016185760498,1.4178074598312378,1.34129507500802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.373779296875,0.0,125.68111419677734,1895.4371337890625,0.0,234.26925659179688,0.3921067118644714,1.0,0.0,3.0,1.0,0.0
12218340,303.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0606912933290004,302.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0639108568429946,302.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0472043380141258,302.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0639108568429946,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.3031655848026275,285.1279602050781,284.95001220703125,298.75,288.7380065917969,298.7702331542969,303.1874389648437,285.127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463014543056488,0.629629909992218,0.629629909992218,0.0,7.813218116760254,410.0,8929.01953125,0.0,1768.940185546875,1.0,283.1499938964844,284.645263671875,291.7422790527344,292.4110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17758.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761916756629944,1.0,0.0,0.0,1.428136944770813,1.428142786026001,1.3609216864551854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.61474609375,0.0,127.68994903564452,1895.4371337890625,0.0,235.6378936767578,0.3941218256950378,1.0,0.0,3.0,1.0,0.0
12218400,303.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0606912933290004,302.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0639108568429946,302.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0472043380141258,302.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.0639108568429946,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8241150379180908,1.0,0.3031655848026275,285.1279602050781,284.95001220703125,298.75,288.7380065917969,298.7702331542969,303.1874389648437,285.127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463014543056488,0.629629909992218,0.629629909992218,0.0,7.813218116760254,410.0,8929.01953125,0.0,1768.940185546875,1.0,283.1499938964844,284.645263671875,291.7422790527344,292.4110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17758.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761916756629944,1.0,0.0,0.0,1.428136944770813,1.428142786026001,1.3609216864551854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.61474609375,0.0,127.68994903564452,1895.4371337890625,0.0,235.6378936767578,0.3941218256950378,1.0,0.0,3.0,1.0,0.0
12218460,303.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0606912449002265,302.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0639108046889305,302.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0472043007612228,302.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0639108046889305,302.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.3031653463840484,285.1262512207031,284.95001220703125,298.78521728515625,288.7455139160156,298.8057556152344,303.1928405761719,285.1259155273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.4631639122962951,0.6319640874862671,0.6319640874862671,0.0,7.814864158630371,410.0,8953.8193359375,0.0,1768.9388427734375,1.0,283.1499938964844,284.63873291015625,291.7510681152344,292.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,17758.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773364722728729,1.0,0.0,0.0,1.43841814994812,1.438423991203308,1.380586809318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.046142578125,0.0,129.7125701904297,1895.4371337890625,0.0,237.4940948486328,0.396132618188858,1.0,0.0,3.0,1.0,0.0
12218520,303.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0606912449002265,302.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0639108046889305,302.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0472043007612228,302.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.0639108046889305,302.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8241149187088013,1.0,0.3031653463840484,285.1262512207031,284.95001220703125,298.78521728515625,288.7455139160156,298.8057556152344,303.1928405761719,285.1259155273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.4631639122962951,0.6319640874862671,0.6319640874862671,0.0,7.814864158630371,410.0,8953.8193359375,0.0,1768.9388427734375,1.0,283.1499938964844,284.63873291015625,291.7510681152344,292.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,17758.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773364722728729,1.0,0.0,0.0,1.43841814994812,1.438423991203308,1.380586809318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.046142578125,0.0,129.7125701904297,1895.4371337890625,0.0,237.4940948486328,0.396132618188858,1.0,0.0,3.0,1.0,0.0
12218580,303.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0606912113726139,302.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0639107674360275,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0472042746841907,302.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0639107674360275,302.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.3031651675701141,285.1240234375,284.95001220703125,298.8133239746094,288.74774169921875,298.8346252441406,303.1981201171875,285.12353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520584158599,0.4632690548896789,0.6342691779136658,0.6342691779136658,0.0,7.816023349761963,410.0,8974.951171875,0.0,1768.9378662109375,1.0,283.1499938964844,284.6318054199219,291.7563171386719,292.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17759.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790720403194427,1.0,0.0,0.0,1.4486291408538818,1.4486351013183594,1.4002573323068648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.955078125,0.0,131.74627685546875,1895.4371337890625,0.0,240.3194732666016,0.3981363475322723,1.0,0.0,3.0,1.0,0.0
12218640,303.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0606912113726139,302.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0639107674360275,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0472042746841907,302.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.0639107674360275,302.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8241148591041565,1.0,0.3031651675701141,285.1240234375,284.95001220703125,298.8133239746094,288.74774169921875,298.8346252441406,303.1981201171875,285.12353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520584158599,0.4632690548896789,0.6342691779136658,0.6342691779136658,0.0,7.816023349761963,410.0,8974.951171875,0.0,1768.9378662109375,1.0,283.1499938964844,284.6318054199219,291.7563171386719,292.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17759.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790720403194427,1.0,0.0,0.0,1.4486291408538818,1.4486351013183594,1.4002573323068648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.955078125,0.0,131.74627685546875,1895.4371337890625,0.0,240.3194732666016,0.3981363475322723,1.0,0.0,3.0,1.0,0.0
12218700,303.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8241148591041565,1.0,0.060691200196743,302.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8241148591041565,1.0,0.0639107599854469,302.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8241148591041565,1.0,0.0472042672336101,302.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8241148591041565,1.0,0.0639107599854469,302.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8241148591041565,1.0,0.3031651079654693,285.12255859375,284.95001220703125,298.8248291015625,288.7469787597656,298.8462829589844,303.2007141113281,285.1220092773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.0034520574845373,0.463303804397583,0.635403573513031,0.635403573513031,0.0,7.81640625,410.0,8983.82421875,0.0,1768.9375,1.0,283.1499938964844,284.6281433105469,291.756591796875,292.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,17760.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801023662090301,1.0,0.0,0.0,1.4536877870559692,1.4536937475204468,1.4100538692218836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.076904296875,0.0,132.76388549804688,1895.4371337890625,0.0,242.0033569335937,0.3991321325302124,1.0,0.0,3.0,1.0,0.0
12218760,303.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241147994995117,1.0,0.0606911927461624,302.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241147994995117,1.0,0.0639107525348663,302.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241147994995117,1.0,0.0472042635083198,302.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241147994995117,1.0,0.0639107525348663,302.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241147994995117,1.0,0.303165078163147,285.1209411621094,284.95001220703125,298.83477783203125,288.7450561523437,298.8564453125,303.2032470703125,285.12030029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633272588253021,0.6365252733230591,0.6365252733230591,0.0,7.816665172576904,410.0,8991.80078125,0.0,1768.937255859375,1.0,283.1499938964844,284.6243896484375,291.7553100585937,292.4323425292969,293.1499938964844,293.1499938964844,283.1499938964844,17761.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811717629432678,1.0,0.0,0.0,1.4587092399597168,1.4587152004241943,1.419812036829171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.728759765625,0.0,133.78054809570312,1895.4371337890625,0.0,243.75650024414065,0.4001225531101227,1.0,0.0,3.0,1.0,0.0
12218820,303.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0606911890208721,302.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0639107450842857,302.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0472042597830295,302.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0639107450842857,302.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.3031650483608246,285.1172180175781,284.95001220703125,298.85009765625,288.73785400390625,298.8721923828125,303.2082214355469,285.1164855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520567860454,0.4633416533470154,0.6387243270874023,0.6387243270874023,0.0,7.816823482513428,410.0,9004.98828125,0.0,1768.9371337890625,1.0,283.1499938964844,284.6166076660156,291.7480773925781,292.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17765.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832375109195709,1.0,0.0,0.0,1.4686123132705688,1.4686182737350464,1.43915556805041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.60595703125,0.0,135.80490112304688,1895.4371337890625,0.0,247.1590881347656,0.4020815789699554,1.0,0.0,3.0,1.0,0.0
12218880,303.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0606911890208721,302.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0639107450842857,302.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0472042597830295,302.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.0639107450842857,302.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8241147994995117,1.0,0.3031650483608246,285.1172180175781,284.95001220703125,298.85009765625,288.73785400390625,298.8721923828125,303.2082214355469,285.1164855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520567860454,0.4633416533470154,0.6387243270874023,0.6387243270874023,0.0,7.816823482513428,410.0,9004.98828125,0.0,1768.9371337890625,1.0,283.1499938964844,284.6166076660156,291.7480773925781,292.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17765.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832375109195709,1.0,0.0,0.0,1.4686123132705688,1.4686182737350464,1.43915556805041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.60595703125,0.0,135.80490112304688,1895.4371337890625,0.0,247.1590881347656,0.4020815789699554,1.0,0.0,3.0,1.0,0.0
12218940,303.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0606911964714527,302.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0639107525348663,302.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0472042635083198,302.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0639107525348663,302.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.3031651079654693,285.1129455566406,284.95001220703125,298.8598022460937,288.7264709472656,298.8823547363281,303.2130432128906,285.1120910644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.0034520572517067,0.4633142352104187,0.6408600211143494,0.6408600211143494,0.0,7.816521644592285,410.0,9014.7744140625,0.0,1768.9375,1.0,283.1499938964844,284.6086120605469,291.7357482910156,292.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,17769.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850716054439544,1.0,0.0,0.0,1.47830331325531,1.4783093929290771,1.458211471572213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.78955078125,0.0,137.81069946289062,1895.4371337890625,0.0,250.19862365722656,0.4040057957172394,1.0,0.0,3.0,1.0,0.0
12219000,303.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0606911964714527,302.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0639107525348663,302.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0472042635083198,302.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.0639107525348663,302.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8241147994995117,1.0,0.3031651079654693,285.1129455566406,284.95001220703125,298.8598022460937,288.7264709472656,298.8823547363281,303.2130432128906,285.1120910644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.0034520572517067,0.4633142352104187,0.6408600211143494,0.6408600211143494,0.0,7.816521644592285,410.0,9014.7744140625,0.0,1768.9375,1.0,283.1499938964844,284.6086120605469,291.7357482910156,292.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,17769.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850716054439544,1.0,0.0,0.0,1.47830331325531,1.4783093929290771,1.458211471572213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.78955078125,0.0,137.81069946289062,1895.4371337890625,0.0,250.19862365722656,0.4040057957172394,1.0,0.0,3.0,1.0,0.0
12219060,303.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0606912188231945,302.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0639107748866081,302.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0472042821347713,302.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0639107748866081,302.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.3031651973724365,285.1081848144531,284.95001220703125,298.8644104003906,288.7113647460937,298.8873291015625,303.2177124023437,285.1072692871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520588815212,0.463248074054718,0.642927348613739,0.642927348613739,0.0,7.815792083740234,410.0,9021.423828125,0.0,1768.9381103515625,1.0,283.1499938964844,284.6004333496094,291.7193603515625,292.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17774.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866419494152069,1.0,0.0,0.0,1.4877530336380005,1.4877591133117676,1.4769136669201546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.47705078125,0.0,139.79034423828125,1895.4371337890625,0.0,252.81539916992188,0.4058886766433716,1.0,0.0,3.0,1.0,0.0
12219120,303.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0606912188231945,302.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0639107748866081,302.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0472042821347713,302.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.0639107748866081,302.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8241148591041565,1.0,0.3031651973724365,285.1081848144531,284.95001220703125,298.8644104003906,288.7113647460937,298.8873291015625,303.2177124023437,285.1072692871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520588815212,0.463248074054718,0.642927348613739,0.642927348613739,0.0,7.815792083740234,410.0,9021.423828125,0.0,1768.9381103515625,1.0,283.1499938964844,284.6004333496094,291.7193603515625,292.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17774.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866419494152069,1.0,0.0,0.0,1.4877530336380005,1.4877591133117676,1.4769136669201546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.47705078125,0.0,139.79034423828125,1895.4371337890625,0.0,252.81539916992188,0.4058886766433716,1.0,0.0,3.0,1.0,0.0
12219180,303.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0606912523508071,302.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0639108121395111,302.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0472043082118034,302.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0639108121395111,302.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.3031653761863708,285.10302734375,284.95001220703125,298.8643798828125,288.6928405761719,298.8876953125,303.2222595214844,285.10205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866731643677,0.6432346105575562,0.0034520612098276,0.4631475806236267,0.6449226140975952,0.6449226140975952,0.0,7.814684867858887,410.0,9025.2333984375,0.0,1768.93896484375,1.0,283.1499938964844,284.5921325683594,291.6996765136719,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17779.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879824876785278,1.0,0.0,0.0,1.496937870979309,1.4969440698623655,1.4952058791095626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.84521484375,0.0,141.7371063232422,1895.4371337890625,0.0,255.06011962890625,0.407724916934967,1.0,0.0,3.0,1.0,0.0
12219240,303.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0606912523508071,302.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0639108121395111,302.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0472043082118034,302.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.0639108121395111,302.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8241149187088013,1.0,0.3031653761863708,285.10302734375,284.95001220703125,298.8643798828125,288.6928405761719,298.8876953125,303.2222595214844,285.10205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866731643677,0.6432346105575562,0.0034520612098276,0.4631475806236267,0.6449226140975952,0.6449226140975952,0.0,7.814684867858887,410.0,9025.2333984375,0.0,1768.93896484375,1.0,283.1499938964844,284.5921325683594,291.6996765136719,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17779.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879824876785278,1.0,0.0,0.0,1.496937870979309,1.4969440698623655,1.4952058791095626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.84521484375,0.0,141.7371063232422,1895.4371337890625,0.0,255.06011962890625,0.407724916934967,1.0,0.0,3.0,1.0,0.0
12219300,303.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.824114978313446,1.0,0.0606912709772586,302.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.824114978313446,1.0,0.0639108344912529,302.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.824114978313446,1.0,0.0472043231129646,302.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.824114978313446,1.0,0.0639108344912529,302.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.824114978313446,1.0,0.303165465593338,285.100341796875,284.95001220703125,298.86279296875,288.6824035644531,298.8863830566406,303.2244873046875,285.09930419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686851978302,0.6432347893714905,0.0034520626068115,0.46308633685112,0.6458925604820251,0.6458925604820251,0.0,7.814009189605713,410.0,9026.1796875,0.0,1768.9395751953125,1.0,283.1499938964844,284.5879821777344,291.68878173828125,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,17782.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885809183120727,1.0,0.0,0.0,1.5014256238937378,1.5014317035675049,1.5041841550100798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.08642578125,0.0,142.69642639160156,1895.4371337890625,0.0,256.0655212402344,0.4086242318153381,1.0,0.0,3.0,1.0,0.0
