time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219360,303.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8241150379180908,1.0,0.0606912933290004,302.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8241150379180908,1.0,0.0639108568429946,302.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8241150379180908,1.0,0.0472043380141258,302.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8241150379180908,1.0,0.0639108568429946,302.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8241150379180908,1.0,0.3031655848026275,285.0975646972656,284.95001220703125,298.8602294921875,288.6712951660156,298.884033203125,303.2266845703125,285.0965270996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630177319049835,0.6468431949615479,0.6468431949615479,0.0,7.813253402709961,410.0,9026.505859375,0.0,1768.940185546875,1.0,283.1499938964844,284.5838317871094,291.6772155761719,292.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,17785.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891376256942749,1.0,0.0,0.0,1.5058387517929075,1.5058449506759644,1.5130399333429525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.048583984375,0.0,143.6450958251953,1895.4371337890625,0.0,257.00262451171875,0.4095100164413452,1.0,0.0,3.0,1.0,0.0
12219420,303.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0606913417577743,302.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0639109089970588,302.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0472043789923191,302.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0639109089970588,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.3031658232212066,285.09185791015625,284.95001220703125,298.8525085449219,288.6471252441406,298.876708984375,303.23101806640625,285.0907592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628621637821197,0.6486887335777283,0.6486887335777283,0.0,7.811539173126221,410.0,9025.5029296875,0.0,1768.941650390625,1.0,283.1499938964844,284.57550048828125,291.6523132324219,292.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,17792.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901572525501251,1.0,0.0,0.0,1.514447569847107,1.5144537687301636,1.5303892553220066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.223388671875,0.0,145.51058959960938,1895.4371337890625,0.0,258.72381591796875,0.4112415909767151,1.0,0.0,3.0,1.0,0.0
12219480,303.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0606913417577743,302.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0639109089970588,302.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0472043789923191,302.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.0639109089970588,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8241150975227356,1.0,0.3031658232212066,285.09185791015625,284.95001220703125,298.8525085449219,288.6471252441406,298.876708984375,303.23101806640625,285.0907592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628621637821197,0.6486887335777283,0.6486887335777283,0.0,7.811539173126221,410.0,9025.5029296875,0.0,1768.941650390625,1.0,283.1499938964844,284.57550048828125,291.6523132324219,292.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,17792.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901572525501251,1.0,0.0,0.0,1.514447569847107,1.5144537687301636,1.5303892553220066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.223388671875,0.0,145.51058959960938,1895.4371337890625,0.0,258.72381591796875,0.4112415909767151,1.0,0.0,3.0,1.0,0.0
12219540,303.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0606914013624191,302.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0639109686017036,302.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0472044236958026,302.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0639109686017036,302.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.3031661212444305,285.0859375,284.95001220703125,298.8416748046875,288.62066650390625,298.8661804199219,303.2352905273437,285.0848083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882228851318,0.6432361602783203,0.0034520719200372,0.4626864790916443,0.6504532694816589,0.6504532694816589,0.0,7.809603691101074,410.0,9022.4453125,0.0,1768.9432373046875,1.0,283.1499938964844,284.5672607421875,291.6251525878906,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,17799.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910320699214935,1.0,0.0,0.0,1.5227333307266235,1.5227395296096802,1.5471809433620365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.454833984375,0.0,147.3251190185547,1895.4371337890625,0.0,260.2055053710937,0.412913054227829,1.0,0.0,3.0,1.0,0.0
12219600,303.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0606914013624191,302.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0639109686017036,302.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0472044236958026,302.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.0639109686017036,302.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241152167320251,1.0,0.3031661212444305,285.0859375,284.95001220703125,298.8416748046875,288.62066650390625,298.8661804199219,303.2352905273437,285.0848083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882228851318,0.6432361602783203,0.0034520719200372,0.4626864790916443,0.6504532694816589,0.6504532694816589,0.0,7.809603691101074,410.0,9022.4453125,0.0,1768.9432373046875,1.0,283.1499938964844,284.5672607421875,291.6251525878906,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,17799.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910320699214935,1.0,0.0,0.0,1.5227333307266235,1.5227395296096802,1.5471809433620365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.454833984375,0.0,147.3251190185547,1895.4371337890625,0.0,260.2055053710937,0.412913054227829,1.0,0.0,3.0,1.0,0.0
12219660,303.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0606914609670639,302.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0639110282063484,302.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0472044683992862,302.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0639110282063484,302.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.3031664192676544,285.07989501953125,284.95001220703125,298.8282165527344,288.59234619140625,298.8530578613281,303.23944091796875,285.0787353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520763438194,0.462496668100357,0.6521358489990234,0.6521358489990234,0.0,7.8075127601623535,410.0,9017.6884765625,0.0,1768.9449462890625,1.0,283.1499938964844,284.5591125488281,291.5960998535156,292.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17807.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917650580406189,1.0,0.0,0.0,1.5306833982467651,1.5306895971298218,1.563378617674971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.90869140625,0.0,149.08377075195312,1895.4371337890625,0.0,261.4505310058594,0.4145212173461914,1.0,0.0,3.0,1.0,0.0
12219720,303.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0606914609670639,302.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0639110282063484,302.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0472044683992862,302.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.0639110282063484,302.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8241153359413147,1.0,0.3031664192676544,285.07989501953125,284.95001220703125,298.8282165527344,288.59234619140625,298.8530578613281,303.23944091796875,285.0787353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520763438194,0.462496668100357,0.6521358489990234,0.6521358489990234,0.0,7.8075127601623535,410.0,9017.6884765625,0.0,1768.9449462890625,1.0,283.1499938964844,284.5591125488281,291.5960998535156,292.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17807.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917650580406189,1.0,0.0,0.0,1.5306833982467651,1.5306895971298218,1.563378617674971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.90869140625,0.0,149.08377075195312,1895.4371337890625,0.0,261.4505310058594,0.4145212173461914,1.0,0.0,3.0,1.0,0.0
12219780,303.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0606915242969989,302.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0639110952615737,302.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0472045205533504,302.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0639110952615737,302.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.3031667470932007,285.07379150390625,284.95001220703125,298.8127136230469,288.5625,298.8377685546875,303.2434997558594,285.0726318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374119758606,0.0034520810004323,0.4622970223426819,0.653736412525177,0.653736412525177,0.0,7.805313587188721,410.0,9011.4970703125,0.0,1768.94677734375,1.0,283.1499938964844,284.5511779785156,291.5655822753906,292.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,17815.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923645913600921,1.0,0.0,0.0,1.5382909774780271,1.5382972955703735,1.5789574092650582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.720458984375,0.0,150.7829132080078,1895.4371337890625,0.0,262.4713134765625,0.4160639643669128,1.0,0.0,3.0,1.0,0.0
12219840,303.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0606915242969989,302.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0639110952615737,302.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0472045205533504,302.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.0639110952615737,302.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.824115514755249,1.0,0.3031667470932007,285.07379150390625,284.95001220703125,298.8127136230469,288.5625,298.8377685546875,303.2434997558594,285.0726318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374119758606,0.0034520810004323,0.4622970223426819,0.653736412525177,0.653736412525177,0.0,7.805313587188721,410.0,9011.4970703125,0.0,1768.94677734375,1.0,283.1499938964844,284.5511779785156,291.5655822753906,292.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,17815.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923645913600921,1.0,0.0,0.0,1.5382909774780271,1.5382972955703735,1.5789574092650582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.720458984375,0.0,150.7829132080078,1895.4371337890625,0.0,262.4713134765625,0.4160639643669128,1.0,0.0,3.0,1.0,0.0
12219900,303.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8241155743598938,1.0,0.0606915578246116,302.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8241155743598938,1.0,0.0639111325144767,302.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8241155743598938,1.0,0.0472045429050922,302.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8241155743598938,1.0,0.0639111325144767,302.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8241155743598938,1.0,0.3031668961048126,285.0707397460937,284.95001220703125,298.8043212890625,288.547119140625,298.8294982910156,303.2455139160156,285.069580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466898322105408,0.6432377696037292,0.0034520833287388,0.4621955752372741,0.6545028686523438,0.6545028686523438,0.0,7.804196834564209,410.0,9007.9423828125,0.0,1768.94775390625,1.0,283.1499938964844,284.5472717285156,291.5498352050781,292.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,17819.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926059603691101,1.0,0.0,0.0,1.5419509410858154,1.5419572591781616,1.586479640991456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.919677734375,0.0,151.60609436035156,1895.4371337890625,0.0,262.88299560546875,0.4168075919151306,1.0,0.0,3.0,1.0,0.0
12219960,303.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8241156339645386,1.0,0.0606915913522243,302.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8241156339645386,1.0,0.0639111697673797,302.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8241156339645386,1.0,0.0472045689821243,302.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8241156339645386,1.0,0.0639111697673797,302.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8241156339645386,1.0,0.3031670451164245,285.06768798828125,284.95001220703125,298.79559326171875,288.531494140625,298.8208923339844,303.2474975585937,285.0665588378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432381272315979,0.0034520856570452,0.4620935320854187,0.6552495360374451,0.6552495360374451,0.0,7.803073406219482,410.0,9004.1640625,0.0,1768.9486083984375,1.0,283.1499938964844,284.54345703125,291.5339050292969,292.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17823.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928186595439911,1.0,0.0,0.0,1.5455254316329956,1.5455317497253418,1.5938435637963266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.021484375,0.0,152.41360473632812,1895.4371337890625,0.0,263.2460021972656,0.4175346791744232,1.0,0.0,3.0,1.0,0.0
12220020,303.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0606916546821594,302.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0639112368226051,302.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0472046211361885,302.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0639112368226051,302.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.3031673729419708,285.0616760253906,284.95001220703125,298.7773742675781,288.4997253417969,298.8028869628906,303.2514038085937,285.060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618903696537018,0.6566874384880066,0.6566874384880066,0.0,7.800836563110352,410.0,8996.0419921875,0.0,1768.950439453125,1.0,283.1499938964844,284.53594970703125,291.5015563964844,292.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,17831.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931695222854614,1.0,0.0,0.0,1.5524327754974363,1.5524390935897827,1.608122062179973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.98681640625,0.0,153.98385620117188,1895.4371337890625,0.0,263.845458984375,0.4189417660236358,1.0,0.0,3.0,1.0,0.0
12220080,303.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0606916546821594,302.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0639112368226051,302.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0472046211361885,302.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.0639112368226051,302.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241157531738281,1.0,0.3031673729419708,285.0616760253906,284.95001220703125,298.7773742675781,288.4997253417969,298.8028869628906,303.2514038085937,285.060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618903696537018,0.6566874384880066,0.6566874384880066,0.0,7.800836563110352,410.0,8996.0419921875,0.0,1768.950439453125,1.0,283.1499938964844,284.53594970703125,291.5015563964844,292.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,17831.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931695222854614,1.0,0.0,0.0,1.5524327754974363,1.5524390935897827,1.608122062179973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.98681640625,0.0,153.98385620117188,1895.4371337890625,0.0,263.845458984375,0.4189417660236358,1.0,0.0,3.0,1.0,0.0
12220140,303.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0606917180120945,302.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0639113038778305,302.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0472046695649623,302.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0639113038778305,302.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.3031677007675171,285.0557861328125,284.95001220703125,298.75860595703125,288.467529296875,298.7842712402344,303.2552490234375,285.0546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616914093494415,0.6580425500869751,0.6580425500869751,0.0,7.798646926879883,410.0,8987.3466796875,0.0,1768.9522705078125,1.0,283.1499938964844,284.5287780761719,291.4687805175781,292.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933998048305511,1.0,0.0,0.0,1.5589746236801147,1.5589810609817505,1.621703802356933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.71630859375,0.0,155.48324584960938,1895.4371337890625,0.0,264.23931884765625,0.4202772378921509,1.0,0.0,3.0,1.0,0.0
12220200,303.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0606917180120945,302.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0639113038778305,302.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0472046695649623,302.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.0639113038778305,302.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8241158723831177,1.0,0.3031677007675171,285.0557861328125,284.95001220703125,298.75860595703125,288.467529296875,298.7842712402344,303.2552490234375,285.0546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616914093494415,0.6580425500869751,0.6580425500869751,0.0,7.798646926879883,410.0,8987.3466796875,0.0,1768.9522705078125,1.0,283.1499938964844,284.5287780761719,291.4687805175781,292.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933998048305511,1.0,0.0,0.0,1.5589746236801147,1.5589810609817505,1.621703802356933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.71630859375,0.0,155.48324584960938,1895.4371337890625,0.0,264.23931884765625,0.4202772378921509,1.0,0.0,3.0,1.0,0.0
12220260,303.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0606917813420295,302.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0639113634824752,302.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0472047179937362,302.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0639113634824752,302.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.3031679987907409,285.050048828125,284.95001220703125,298.73974609375,288.435302734375,298.7655639648437,303.2590026855469,285.0489807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400941848755,0.0034520993940532,0.4615006148815155,0.6593230962753296,0.6593230962753296,0.0,7.796547412872314,410.0,8978.43359375,0.0,1768.9541015625,1.0,283.1499938964844,284.5219116210937,291.43603515625,292.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,17847.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935277163982391,1.0,0.0,0.0,1.5651811361312866,1.5651875734329224,1.634641932923842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.371337890625,0.0,156.91651916503906,1895.4371337890625,0.0,264.4582824707031,0.421546459197998,1.0,0.0,3.0,1.0,0.0
12220320,303.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0606917813420295,302.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0639113634824752,302.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0472047179937362,302.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.0639113634824752,302.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241159915924072,1.0,0.3031679987907409,285.050048828125,284.95001220703125,298.73974609375,288.435302734375,298.7655639648437,303.2590026855469,285.0489807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400941848755,0.0034520993940532,0.4615006148815155,0.6593230962753296,0.6593230962753296,0.0,7.796547412872314,410.0,8978.43359375,0.0,1768.9541015625,1.0,283.1499938964844,284.5219116210937,291.43603515625,292.1188659667969,293.1499938964844,293.1499938964844,283.1499938964844,17847.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935277163982391,1.0,0.0,0.0,1.5651811361312866,1.5651875734329224,1.634641932923842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.371337890625,0.0,156.91651916503906,1895.4371337890625,0.0,264.4582824707031,0.421546459197998,1.0,0.0,3.0,1.0,0.0
12220380,303.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.060691837221384,302.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0639114305377006,302.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0472047626972198,302.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0639114305377006,302.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.3031682968139648,285.0445251464844,284.95001220703125,298.7213134765625,288.40338134765625,298.7471923828125,303.2627258300781,285.04351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406902313232,0.0034521035850048,0.4613204896450043,0.6605368852615356,0.6605368852615356,0.0,7.794565677642822,410.0,8969.5654296875,0.0,1768.9556884765625,1.0,283.1499938964844,284.5153503417969,291.4035949707031,292.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,17855.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935548365116119,1.0,0.0,0.0,1.5710833072662354,1.571089744567871,1.6469934394081065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.067138671875,0.0,158.2891082763672,1895.4371337890625,0.0,264.5046691894531,0.4227552711963653,1.0,0.0,3.0,1.0,0.0
12220440,303.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.060691837221384,302.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0639114305377006,302.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0472047626972198,302.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.0639114305377006,302.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8241161108016968,1.0,0.3031682968139648,285.0445251464844,284.95001220703125,298.7213134765625,288.40338134765625,298.7471923828125,303.2627258300781,285.04351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406902313232,0.0034521035850048,0.4613204896450043,0.6605368852615356,0.6605368852615356,0.0,7.794565677642822,410.0,8969.5654296875,0.0,1768.9556884765625,1.0,283.1499938964844,284.5153503417969,291.4035949707031,292.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,17855.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935548365116119,1.0,0.0,0.0,1.5710833072662354,1.571089744567871,1.6469934394081065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.067138671875,0.0,158.2891082763672,1895.4371337890625,0.0,264.5046691894531,0.4227552711963653,1.0,0.0,3.0,1.0,0.0
12220500,303.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8241161704063416,1.0,0.0606918632984161,302.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8241161704063416,1.0,0.0639114528894424,302.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8241161704063416,1.0,0.0472047850489616,302.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8241161704063416,1.0,0.0639114528894424,302.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8241161704063416,1.0,0.3031684160232544,285.0418701171875,284.95001220703125,298.71240234375,288.3876647949219,298.7383117675781,303.2645568847656,285.0408935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612351357936859,0.6611163020133972,0.6611163020133972,0.0,7.79362678527832,410.0,8965.2412109375,0.0,1768.9564208984375,1.0,283.1499938964844,284.51220703125,291.3876037597656,292.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17858.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935284316539764,1.0,0.0,0.0,1.5739070177078247,1.5739134550094604,1.6529190816072514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.982666015625,0.0,158.9490966796875,1895.4371337890625,0.0,264.45947265625,0.4233342707157135,1.0,0.0,3.0,1.0,0.0
12220560,303.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8241162300109863,1.0,0.0606918893754482,302.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8241162300109863,1.0,0.0639114826917648,302.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8241162300109863,1.0,0.0472048036754131,302.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8241162300109863,1.0,0.0639114826917648,302.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8241162300109863,1.0,0.3031685650348663,285.039306640625,284.95001220703125,298.70379638671875,288.37213134765625,298.729736328125,303.2663879394531,285.038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521073102951,0.4611541926860809,0.6616794466972351,0.6616794466972351,0.0,7.792736053466797,410.0,8961.052734375,0.0,1768.957275390625,1.0,283.1499938964844,284.5091857910156,291.3718566894531,292.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,17862.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934778869152069,1.0,0.0,0.0,1.5766545534133911,1.5766611099243164,1.6586950835062453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.96240234375,0.0,159.59327697753906,1895.4371337890625,0.0,264.3729858398437,0.4238979518413543,1.0,0.0,3.0,1.0,0.0
12220620,303.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.0606919378042221,302.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.063911534845829,302.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.0472048409283161,302.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.063911534845829,302.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.3031688034534454,285.03436279296875,284.95001220703125,298.687744140625,288.3419494628906,298.713623046875,303.2699584960937,285.0334777832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938257217407,0.6432417035102844,0.0034521108027547,0.4610053598880768,0.6627634763717651,0.6627634763717651,0.0,7.791099071502685,410.0,8953.1787109375,0.0,1768.9586181640625,1.0,283.1499938964844,284.5033874511719,291.3411560058594,292.0208740234375,293.1499938964844,293.1499938964844,283.1499938964844,17869.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393302321434021,1.0,0.0,0.0,1.5819491147994995,1.5819555521011353,1.6698537308457165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.164794921875,0.0,160.84002685546875,1895.4371337890625,0.0,264.0725402832031,0.4249850213527679,1.0,0.0,3.0,1.0,0.0
12220680,303.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.0606919378042221,302.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.063911534845829,302.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.0472048409283161,302.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.063911534845829,302.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8241163492202759,1.0,0.3031688034534454,285.03436279296875,284.95001220703125,298.687744140625,288.3419494628906,298.713623046875,303.2699584960937,285.0334777832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938257217407,0.6432417035102844,0.0034521108027547,0.4610053598880768,0.6627634763717651,0.6627634763717651,0.0,7.791099071502685,410.0,8953.1787109375,0.0,1768.9586181640625,1.0,283.1499938964844,284.5033874511719,291.3411560058594,292.0208740234375,293.1499938964844,293.1499938964844,283.1499938964844,17869.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393302321434021,1.0,0.0,0.0,1.5819491147994995,1.5819555521011353,1.6698537308457165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.164794921875,0.0,160.84002685546875,1895.4371337890625,0.0,264.0725402832031,0.4249850213527679,1.0,0.0,3.0,1.0,0.0
12220740,303.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0606919787824153,302.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0639115795493125,302.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0472048744559288,302.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0639115795493125,302.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.3031690120697021,285.0298156738281,284.95001220703125,298.6736145019531,288.3132019042969,298.69940185546875,303.2735290527344,285.02899169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421207427979,0.0034521138295531,0.4608756601810455,0.6637897491455078,0.6637897491455078,0.0,7.7896728515625,410.0,8946.263671875,0.0,1768.959716796875,1.0,283.1499938964844,284.4980163574219,291.3118896484375,291.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17876.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393032044172287,1.0,0.0,0.0,1.5869636535644531,1.5869702100753784,1.68045687587437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.840087890625,0.0,162.02720642089844,1895.4371337890625,0.0,263.6105041503906,0.4260154366493225,1.0,0.0,3.0,1.0,0.0
12220800,303.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0606919787824153,302.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0639115795493125,302.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0472048744559288,302.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.0639115795493125,302.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8241164088249207,1.0,0.3031690120697021,285.0298156738281,284.95001220703125,298.6736145019531,288.3132019042969,298.69940185546875,303.2735290527344,285.02899169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421207427979,0.0034521138295531,0.4608756601810455,0.6637897491455078,0.6637897491455078,0.0,7.7896728515625,410.0,8946.263671875,0.0,1768.959716796875,1.0,283.1499938964844,284.4980163574219,291.3118896484375,291.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17876.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393032044172287,1.0,0.0,0.0,1.5869636535644531,1.5869702100753784,1.68045687587437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.840087890625,0.0,162.02720642089844,1895.4371337890625,0.0,263.6105041503906,0.4260154366493225,1.0,0.0,3.0,1.0,0.0
12220860,303.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.060692012310028,302.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0639116168022155,302.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0472049005329608,302.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0639116168022155,302.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.3031691610813141,285.02569580078125,284.95001220703125,298.66192626953125,288.28619384765625,298.6875915527344,303.2770080566406,285.0249328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521163906902,0.4607672989368438,0.6647644639015198,0.6647644639015198,0.0,7.78848123550415,410.0,8940.61328125,0.0,1768.960693359375,1.0,283.1499938964844,284.4930725097656,291.2844543457031,291.9619445800781,293.1499938964844,293.1499938964844,283.1499938964844,17882.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926758468151092,1.0,0.0,0.0,1.5917227268218994,1.5917291641235352,1.690550703870031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.118408203125,0.0,163.15928649902344,1895.4371337890625,0.0,263.002197265625,0.4269938170909881,1.0,0.0,3.0,1.0,0.0
12220920,303.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.060692012310028,302.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0639116168022155,302.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0472049005329608,302.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.0639116168022155,302.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8241164684295654,1.0,0.3031691610813141,285.02569580078125,284.95001220703125,298.66192626953125,288.28619384765625,298.6875915527344,303.2770080566406,285.0249328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521163906902,0.4607672989368438,0.6647644639015198,0.6647644639015198,0.0,7.78848123550415,410.0,8940.61328125,0.0,1768.960693359375,1.0,283.1499938964844,284.4930725097656,291.2844543457031,291.9619445800781,293.1499938964844,293.1499938964844,283.1499938964844,17882.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926758468151092,1.0,0.0,0.0,1.5917227268218994,1.5917291641235352,1.690550703870031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.118408203125,0.0,163.15928649902344,1895.4371337890625,0.0,263.002197265625,0.4269938170909881,1.0,0.0,3.0,1.0,0.0
12220980,303.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0606920421123504,302.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0639116391539573,302.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0472049228847026,302.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0639116391539573,302.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.303169310092926,285.02203369140625,284.95001220703125,298.6531982421875,288.2613220214844,298.6787109375,303.2804260253906,285.0213928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606807827949524,0.6656908988952637,0.6656908988952637,0.0,7.787529945373535,410.0,8936.5517578125,0.0,1768.9615478515625,1.0,283.1499938964844,284.4886169433594,291.2593078613281,291.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17888.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922596871852875,1.0,0.0,0.0,1.596234679222107,1.596241116523743,1.700148573036131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.165283203125,0.0,164.2369384765625,1895.4371337890625,0.0,262.2925720214844,0.4279215037822723,1.0,0.0,3.0,1.0,0.0
12221040,303.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0606920421123504,302.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0639116391539573,302.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0472049228847026,302.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.0639116391539573,302.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8241165280342102,1.0,0.303169310092926,285.02203369140625,284.95001220703125,298.6531982421875,288.2613220214844,298.6787109375,303.2804260253906,285.0213928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606807827949524,0.6656908988952637,0.6656908988952637,0.0,7.787529945373535,410.0,8936.5517578125,0.0,1768.9615478515625,1.0,283.1499938964844,284.4886169433594,291.2593078613281,291.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17888.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922596871852875,1.0,0.0,0.0,1.596234679222107,1.596241116523743,1.700148573036131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.165283203125,0.0,164.2369384765625,1895.4371337890625,0.0,262.2925720214844,0.4279215037822723,1.0,0.0,3.0,1.0,0.0
12221100,303.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241165280342102,1.0,0.0606920532882213,302.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241165280342102,1.0,0.0639116540551185,302.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241165280342102,1.0,0.0472049303352832,302.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241165280342102,1.0,0.0639116540551185,302.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241165280342102,1.0,0.3031693696975708,285.0203857421875,284.95001220703125,298.65008544921875,288.24981689453125,298.67547607421875,303.2821350097656,285.019775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521191846579,0.4606461822986603,0.6661396026611328,0.6661396026611328,0.0,7.787149429321289,410.0,8935.1845703125,0.0,1768.9617919921875,1.0,283.1499938964844,284.486572265625,291.2476501464844,291.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17891.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920275270938873,1.0,0.0,0.0,1.5984137058258057,1.598420262336731,1.704793533008342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.496826171875,0.0,164.7587890625,1895.4371337890625,0.0,261.8971862792969,0.4283694624900818,1.0,0.0,3.0,1.0,0.0
12221160,303.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.824116587638855,1.0,0.0606920607388019,302.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.824116587638855,1.0,0.0639116615056991,302.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.824116587638855,1.0,0.0472049377858638,302.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.824116587638855,1.0,0.0639116615056991,302.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.824116587638855,1.0,0.3031694293022156,285.0188903808594,284.95001220703125,298.6479187011719,288.23895263671875,298.67315673828125,303.2838439941406,285.018310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521196503192,0.4606173932552337,0.6665799617767334,0.6665799617767334,0.0,7.7868332862854,410.0,8934.3095703125,0.0,1768.962158203125,1.0,283.1499938964844,284.484619140625,291.23663330078125,291.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17893.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391777902841568,1.0,0.0,0.0,1.6005470752716064,1.6005536317825315,1.7093472592932812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.05712890625,0.0,165.27049255371094,1895.4371337890625,0.0,261.4723815917969,0.4288079142570495,1.0,0.0,3.0,1.0,0.0
12221220,303.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0606920756399631,302.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0639116764068603,302.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0472049452364444,302.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0639116764068603,302.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.3031694889068603,285.0162658691406,284.95001220703125,298.6466064453125,288.21942138671875,298.6715393066406,303.28717041015625,285.01580810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521205816417,0.4605783820152282,0.6674396395683289,0.6674396395683289,0.0,7.786404132843018,410.0,8934.2255859375,0.0,1768.96240234375,1.0,283.1499938964844,284.4811096191406,291.2167358398437,291.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17897.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912260830402374,1.0,0.0,0.0,1.6046921014785769,1.604698657989502,1.7182124167902657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.946533203125,0.0,166.2666778564453,1895.4371337890625,0.0,260.53466796875,0.429659366607666,1.0,0.0,3.0,1.0,0.0
12221280,303.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0606920756399631,302.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0639116764068603,302.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0472049452364444,302.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.0639116764068603,302.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.824116587638855,1.0,0.3031694889068603,285.0162658691406,284.95001220703125,298.6466064453125,288.21942138671875,298.6715393066406,303.28717041015625,285.01580810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521205816417,0.4605783820152282,0.6674396395683289,0.6674396395683289,0.0,7.786404132843018,410.0,8934.2255859375,0.0,1768.96240234375,1.0,283.1499938964844,284.4811096191406,291.2167358398437,291.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17897.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912260830402374,1.0,0.0,0.0,1.6046921014785769,1.604698657989502,1.7182124167902657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.946533203125,0.0,166.2666778564453,1895.4371337890625,0.0,260.53466796875,0.429659366607666,1.0,0.0,3.0,1.0,0.0
