time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,303.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0606920793652534,302.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0639116838574409,302.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0472049489617347,302.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0639116838574409,302.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.3031694889068603,285.0142517089844,284.95001220703125,298.6497497558594,288.2030944824219,298.67431640625,303.2904968261719,285.0138854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605656564235687,0.6682776212692261,0.6682776212692261,0.0,7.786264419555664,410.0,8936.6181640625,0.0,1768.9625244140625,1.0,283.1499938964844,284.47808837890625,291.2001342773437,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,17901.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906120955944061,1.0,0.0,0.0,1.608700394630432,1.608707070350647,1.7268068575049258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.98388671875,0.0,167.23202514648438,1895.4371337890625,0.0,259.4935607910156,0.4304817616939544,1.0,0.0,3.0,1.0,0.0
12221400,303.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0606920793652534,302.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0639116838574409,302.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0472049489617347,302.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.0639116838574409,302.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.824116587638855,1.0,0.3031694889068603,285.0142517089844,284.95001220703125,298.6497497558594,288.2030944824219,298.67431640625,303.2904968261719,285.0138854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605656564235687,0.6682776212692261,0.6682776212692261,0.0,7.786264419555664,410.0,8936.6181640625,0.0,1768.9625244140625,1.0,283.1499938964844,284.47808837890625,291.2001342773437,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,17901.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906120955944061,1.0,0.0,0.0,1.608700394630432,1.608707070350647,1.7268068575049258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.98388671875,0.0,167.23202514648438,1895.4371337890625,0.0,259.4935607910156,0.4304817616939544,1.0,0.0,3.0,1.0,0.0
12221460,303.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0606920719146728,302.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0639116764068603,302.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0472049452364444,302.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0639116764068603,302.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.3031694591045379,285.0128479003906,284.95001220703125,298.6578369140625,288.1903076171875,298.6819763183594,303.29376220703125,285.0126342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521205816417,0.4605818688869476,0.6691026091575623,0.6691026091575623,0.0,7.786442756652832,410.0,8941.7744140625,0.0,1768.96240234375,1.0,283.1499938964844,284.4755554199219,291.18707275390625,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17903.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899436295032501,1.0,0.0,0.0,1.612608551979065,1.6126151084899902,1.7352070358356286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.299072265625,0.0,168.1746063232422,1895.4371337890625,0.0,258.3626708984375,0.4312824010848999,1.0,0.0,3.0,1.0,0.0
12221520,303.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0606920719146728,302.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0639116764068603,302.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0472049452364444,302.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.0639116764068603,302.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.824116587638855,1.0,0.3031694591045379,285.0128479003906,284.95001220703125,298.6578369140625,288.1903076171875,298.6819763183594,303.29376220703125,285.0126342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521205816417,0.4605818688869476,0.6691026091575623,0.6691026091575623,0.0,7.786442756652832,410.0,8941.7744140625,0.0,1768.96240234375,1.0,283.1499938964844,284.4755554199219,291.18707275390625,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17903.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899436295032501,1.0,0.0,0.0,1.612608551979065,1.6126151084899902,1.7352070358356286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.299072265625,0.0,168.1746063232422,1895.4371337890625,0.0,258.3626708984375,0.4312824010848999,1.0,0.0,3.0,1.0,0.0
12221580,303.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0606920570135116,302.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0639116615056991,302.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0472049340605735,302.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0639116615056991,302.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.3031693994998932,285.0121154785156,284.95001220703125,298.6714172363281,288.1814270019531,298.6950378417969,303.2969665527344,285.01202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695077419281,0.6432429552078247,0.0034521194174885,0.4606308341026306,0.6699237823486328,0.6699237823486328,0.0,7.786980628967285,410.0,8949.986328125,0.0,1768.9619140625,1.0,283.1499938964844,284.4735717773437,291.177978515625,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17905.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892271816730499,1.0,0.0,0.0,1.6164547204971311,1.6164613962173462,1.7434942378713458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.021728515625,0.0,169.1031494140625,1895.4371337890625,0.0,257.1535949707031,0.4320688247680664,1.0,0.0,3.0,1.0,0.0
12221640,303.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0606920570135116,302.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0639116615056991,302.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0472049340605735,302.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.0639116615056991,302.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.824116587638855,1.0,0.3031693994998932,285.0121154785156,284.95001220703125,298.6714172363281,288.1814270019531,298.6950378417969,303.2969665527344,285.01202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695077419281,0.6432429552078247,0.0034521194174885,0.4606308341026306,0.6699237823486328,0.6699237823486328,0.0,7.786980628967285,410.0,8949.986328125,0.0,1768.9619140625,1.0,283.1499938964844,284.4735717773437,291.177978515625,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17905.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892271816730499,1.0,0.0,0.0,1.6164547204971311,1.6164613962173462,1.7434942378713458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.021728515625,0.0,169.1031494140625,1895.4371337890625,0.0,257.1535949707031,0.4320688247680664,1.0,0.0,3.0,1.0,0.0
12221700,303.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8241165280342102,1.0,0.0606920458376407,302.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8241165280342102,1.0,0.0639116466045379,302.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8241165280342102,1.0,0.0472049228847026,302.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8241165280342102,1.0,0.0639116466045379,302.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8241165280342102,1.0,0.3031693398952484,285.0119934082031,284.95001220703125,298.680419921875,288.1785888671875,298.7035827636719,303.298583984375,285.011962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.003452118486166,0.4606681764125824,0.6703356504440308,0.6703356504440308,0.0,7.787391185760498,410.0,8955.26171875,0.0,1768.961669921875,1.0,283.1499938964844,284.4727478027344,291.1749572753906,291.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17906.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888493478298187,1.0,0.0,0.0,1.6183667182922363,1.6183732748031616,1.7476210700806405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.42626953125,0.0,169.56495666503906,1895.4371337890625,0.0,256.5171813964844,0.4324591755867004,1.0,0.0,3.0,1.0,0.0
12221760,303.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8241165280342102,1.0,0.0606920272111892,302.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8241165280342102,1.0,0.0639116317033767,302.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8241165280342102,1.0,0.0472049117088317,302.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8241165280342102,1.0,0.0639116317033767,302.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8241165280342102,1.0,0.3031692504882812,285.0120544433594,284.95001220703125,298.69097900390625,288.1768493652344,298.7138366699219,303.3001708984375,285.0121154785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432426571846008,0.0034521175548434,0.4607169926166534,0.6707501411437988,0.6707501411437988,0.0,7.787928104400635,410.0,8961.4765625,0.0,1768.961181640625,1.0,283.1499938964844,284.4720764160156,291.1730651855469,291.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17906.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884609341621399,1.0,0.0,0.0,1.6202781200408936,1.6202847957611084,1.751751597112161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.251953125,0.0,170.0267333984375,1895.4371337890625,0.0,255.8637542724609,0.4328489303588867,1.0,0.0,3.0,1.0,0.0
12221820,303.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0606919862329959,302.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0639115869998931,302.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0472048781812191,302.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0639115869998931,302.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.3031690418720245,285.01275634765625,284.95001220703125,298.71697998046875,288.1768493652344,298.73907470703125,303.3033142089844,285.012939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.0034521142952144,0.4608496129512787,0.6715914011001587,0.6715914011001587,0.0,7.78938627243042,410.0,8976.65625,0.0,1768.9599609375,1.0,283.1499938964844,284.4710998535156,291.1727294921875,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17906.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876373469829559,1.0,0.0,0.0,1.6241196393966677,1.6241263151168823,1.7600679314000445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.159423828125,0.0,170.95501708984375,1895.4371337890625,0.0,254.4812164306641,0.4336309134960174,1.0,0.0,3.0,1.0,0.0
12221880,303.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0606919862329959,302.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0639115869998931,302.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0472048781812191,302.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.0639115869998931,302.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8241164088249207,1.0,0.3031690418720245,285.01275634765625,284.95001220703125,298.71697998046875,288.1768493652344,298.73907470703125,303.3033142089844,285.012939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.0034521142952144,0.4608496129512787,0.6715914011001587,0.6715914011001587,0.0,7.78938627243042,410.0,8976.65625,0.0,1768.9599609375,1.0,283.1499938964844,284.4710998535156,291.1727294921875,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17906.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876373469829559,1.0,0.0,0.0,1.6241196393966677,1.6241263151168823,1.7600679314000445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.159423828125,0.0,170.95501708984375,1895.4371337890625,0.0,254.4812164306641,0.4336309134960174,1.0,0.0,3.0,1.0,0.0
12221940,303.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0606919266283512,302.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0639115199446678,302.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0472048297524452,302.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0639115199446678,302.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.3031687438488006,285.0142517089844,284.95001220703125,298.75,288.1817932128906,298.77130126953125,303.30645751953125,285.0145874023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610376358032226,0.6724589467048645,0.6724589467048645,0.0,7.791454315185547,410.0,8995.88671875,0.0,1768.958251953125,1.0,283.1499938964844,284.470703125,291.17755126953125,291.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,17904.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867934942245483,1.0,0.0,0.0,1.6280252933502195,1.6280319690704346,1.768543285152191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.94677734375,0.0,171.89883422851562,1895.4371337890625,0.0,253.06866455078125,0.4344239234924316,1.0,0.0,3.0,1.0,0.0
12222000,303.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0606919266283512,302.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0639115199446678,302.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0472048297524452,302.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.0639115199446678,302.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8241162896156311,1.0,0.3031687438488006,285.0142517089844,284.95001220703125,298.75,288.1817932128906,298.77130126953125,303.30645751953125,285.0145874023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610376358032226,0.6724589467048645,0.6724589467048645,0.0,7.791454315185547,410.0,8995.88671875,0.0,1768.958251953125,1.0,283.1499938964844,284.470703125,291.17755126953125,291.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,17904.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867934942245483,1.0,0.0,0.0,1.6280252933502195,1.6280319690704346,1.768543285152191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.94677734375,0.0,171.89883422851562,1895.4371337890625,0.0,253.06866455078125,0.4344239234924316,1.0,0.0,3.0,1.0,0.0
12222060,303.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0606918521225452,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0639114454388618,302.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0472047738730907,302.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0639114454388618,302.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.3031683564186096,285.0164489746094,284.95001220703125,298.7866516113281,288.1893310546875,298.8077392578125,303.3096008300781,285.0168762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929316520691,0.6432408690452576,0.003452104749158,0.4612666368484497,0.6733633279800415,0.6733633279800415,0.0,7.793972969055176,410.0,9017.95703125,0.0,1768.9561767578125,1.0,283.1499938964844,284.4706726074219,291.1869506835937,291.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17902.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386326253414154,1.0,0.0,0.0,1.6320476531982422,1.632054328918457,1.777293192617435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.24755859375,0.0,172.87123107910156,1895.4371337890625,0.0,252.28823852539065,0.4352386891841888,1.0,0.0,3.0,1.0,0.0
12222120,303.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0606918521225452,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0639114454388618,302.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0472047738730907,302.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.0639114454388618,302.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8241161704063416,1.0,0.3031683564186096,285.0164489746094,284.95001220703125,298.7866516113281,288.1893310546875,298.8077392578125,303.3096008300781,285.0168762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929316520691,0.6432408690452576,0.003452104749158,0.4612666368484497,0.6733633279800415,0.6733633279800415,0.0,7.793972969055176,410.0,9017.95703125,0.0,1768.9561767578125,1.0,283.1499938964844,284.4706726074219,291.1869506835937,291.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17902.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386326253414154,1.0,0.0,0.0,1.6320476531982422,1.632054328918457,1.777293192617435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.24755859375,0.0,172.87123107910156,1895.4371337890625,0.0,252.28823852539065,0.4352386891841888,1.0,0.0,3.0,1.0,0.0
12222180,303.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0606917738914489,302.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0639113634824752,302.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0472047142684459,302.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0639113634824752,302.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.3031679689884186,285.018798828125,284.95001220703125,298.8233337402344,288.1968078613281,298.8442077636719,303.31280517578125,285.01922607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4615105390548706,0.6742987632751465,0.6742987632751465,0.0,7.796656131744385,410.0,9040.2685546875,0.0,1768.953857421875,1.0,283.1499938964844,284.4705810546875,291.19744873046875,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17899.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865076303482055,1.0,0.0,0.0,1.636192798614502,1.6361995935440063,1.7863328594103225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.81201171875,0.0,173.87608337402344,1895.4371337890625,0.0,252.59103393554688,0.4360778629779815,1.0,0.0,3.0,1.0,0.0
12222240,303.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0606917738914489,302.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0639113634824752,302.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0472047142684459,302.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.0639113634824752,302.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8241159915924072,1.0,0.3031679689884186,285.018798828125,284.95001220703125,298.8233337402344,288.1968078613281,298.8442077636719,303.31280517578125,285.01922607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4615105390548706,0.6742987632751465,0.6742987632751465,0.0,7.796656131744385,410.0,9040.2685546875,0.0,1768.953857421875,1.0,283.1499938964844,284.4705810546875,291.19744873046875,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17899.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865076303482055,1.0,0.0,0.0,1.636192798614502,1.6361995935440063,1.7863328594103225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.81201171875,0.0,173.87608337402344,1895.4371337890625,0.0,252.59103393554688,0.4360778629779815,1.0,0.0,3.0,1.0,0.0
12222300,303.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8241159319877625,1.0,0.0606917329132556,302.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8241159319877625,1.0,0.0639113187789917,302.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8241159319877625,1.0,0.0472046807408332,302.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8241159319877625,1.0,0.0639113187789917,302.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8241159319877625,1.0,0.3031677901744842,285.0199584960937,284.95001220703125,298.8416748046875,288.20050048828125,298.8624572753906,303.3144226074219,285.0203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616361856460571,0.6747787594795227,0.6747787594795227,0.0,7.798038959503174,410.0,9051.447265625,0.0,1768.9527587890625,1.0,283.1499938964844,284.47052001953125,291.2025451660156,291.87713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17897.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868148922920227,1.0,0.0,0.0,1.6383187770843506,1.638325572013855,1.790977961491081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.08935546875,0.0,174.3929443359375,1895.4371337890625,0.0,253.1044311523437,0.4365083873271942,1.0,0.0,3.0,1.0,0.0
12222360,303.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8241158127784729,1.0,0.0606916956603527,302.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8241158127784729,1.0,0.0639112740755081,302.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8241158127784729,1.0,0.0472046509385108,302.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8241158127784729,1.0,0.0639112740755081,302.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8241158127784729,1.0,0.3031675815582275,285.0210876464844,284.95001220703125,298.8599853515625,288.2042236328125,298.8807067871094,303.3160705566406,285.0215148925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913223266602,0.6432392001152039,0.0034520933404564,0.461762011051178,0.6752660274505615,0.6752660274505615,0.0,7.799423694610596,410.0,9062.6357421875,0.0,1768.95166015625,1.0,283.1499938964844,284.47039794921875,291.2073059082031,291.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17895.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872063755989074,1.0,0.0,0.0,1.6404775381088257,1.6404842138290403,1.7957007969471308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.341064453125,0.0,174.91893005371094,1895.4371337890625,0.0,253.75929260253903,0.4369457364082336,1.0,0.0,3.0,1.0,0.0
12222420,303.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0606916137039661,303.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0639111921191215,302.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0472045913338661,302.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0639111921191215,302.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.3031671941280365,285.0233154296875,284.95001220703125,298.89666748046875,288.2115478515625,298.9172058105469,303.3193359375,285.02374267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.643238365650177,0.0034520875196903,0.4620086550712585,0.676261305809021,0.676261305809021,0.0,7.802138805389404,410.0,9085.0400390625,0.0,1768.9493408203125,1.0,283.1499938964844,284.4701232910156,291.2159118652344,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17892.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881115913391113,1.0,0.0,0.0,1.644890546798706,1.6448973417282104,1.805375120511599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.762451171875,0.0,175.99798583984375,1895.4371337890625,0.0,255.27682495117188,0.4378404319286346,1.0,0.0,3.0,1.0,0.0
12222480,303.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0606916137039661,303.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0639111921191215,302.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0472045913338661,302.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.0639111921191215,302.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8241156935691833,1.0,0.3031671941280365,285.0233154296875,284.95001220703125,298.89666748046875,288.2115478515625,298.9172058105469,303.3193359375,285.02374267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.643238365650177,0.0034520875196903,0.4620086550712585,0.676261305809021,0.676261305809021,0.0,7.802138805389404,410.0,9085.0400390625,0.0,1768.9493408203125,1.0,283.1499938964844,284.4701232910156,291.2159118652344,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17892.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881115913391113,1.0,0.0,0.0,1.644890546798706,1.6448973417282104,1.805375120511599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.762451171875,0.0,175.99798583984375,1895.4371337890625,0.0,255.27682495117188,0.4378404319286346,1.0,0.0,3.0,1.0,0.0
12222540,303.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0606915429234504,303.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0639111176133155,302.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0472045317292213,302.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0639111176133155,302.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.3031668066978454,285.0254821777344,284.95001220703125,298.9333190917969,288.2188415527344,298.95367431640625,303.3226623535156,285.0259094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432376503944397,0.0034520821645855,0.4622392058372497,0.6772863864898682,0.6772863864898682,0.0,7.804677009582519,410.0,9107.4873046875,0.0,1768.947265625,1.0,283.1499938964844,284.4697570800781,291.223388671875,291.903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17889.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890319168567657,1.0,0.0,0.0,1.6494429111480713,1.6494497060775757,1.815381835967856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.08984375,0.0,177.11660766601562,1895.4371337890625,0.0,256.8245544433594,0.4387643933296203,1.0,0.0,3.0,1.0,0.0
12222600,303.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0606915429234504,303.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0639111176133155,302.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0472045317292213,302.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.0639111176133155,302.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.824115514755249,1.0,0.3031668066978454,285.0254821777344,284.95001220703125,298.9333190917969,288.2188415527344,298.95367431640625,303.3226623535156,285.0259094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432376503944397,0.0034520821645855,0.4622392058372497,0.6772863864898682,0.6772863864898682,0.0,7.804677009582519,410.0,9107.4873046875,0.0,1768.947265625,1.0,283.1499938964844,284.4697570800781,291.223388671875,291.903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17889.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890319168567657,1.0,0.0,0.0,1.6494429111480713,1.6494497060775757,1.815381835967856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.08984375,0.0,177.11660766601562,1895.4371337890625,0.0,256.8245544433594,0.4387643933296203,1.0,0.0,3.0,1.0,0.0
12222660,303.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8241154551506042,1.0,0.0606915056705474,303.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8241154551506042,1.0,0.0639110803604126,302.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8241154551506042,1.0,0.0472045056521892,302.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8241154551506042,1.0,0.0639110803604126,302.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8241154551506042,1.0,0.3031666278839111,285.0265808105469,284.95001220703125,298.952392578125,288.2226257324219,298.97265625,303.32440185546875,285.0269775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466893553733826,0.6432372331619263,0.0034520796034485,0.4623498618602752,0.6778347492218018,0.6778347492218018,0.0,7.805895805358887,410.0,9119.1826171875,0.0,1768.9462890625,1.0,283.1499938964844,284.4695129394531,291.2269897460937,291.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,17887.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894650042057037,1.0,0.0,0.0,1.6518833637237549,1.6518901586532593,1.820757660198069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.4013671875,0.0,177.71873474121094,1895.4371337890625,0.0,257.5545959472656,0.4392602443695068,1.0,0.0,3.0,1.0,0.0
12222720,303.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8241153955459595,1.0,0.0606914758682251,303.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8241153955459595,1.0,0.0639110431075096,302.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8241153955459595,1.0,0.0472044795751571,302.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8241153955459595,1.0,0.0639110431075096,302.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8241153955459595,1.0,0.3031664788722992,285.027587890625,284.95001220703125,298.9700012207031,288.22607421875,298.9901733398437,303.3260192871094,285.0279846191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432369351387024,0.0034520775079727,0.4624478220939636,0.6783464550971985,0.6783464550971985,0.0,7.806974411010742,410.0,9129.984375,0.0,1768.9453125,1.0,283.1499938964844,284.4692687988281,291.23028564453125,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17885.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898487389087677,1.0,0.0,0.0,1.6541622877120972,1.6541690826416016,1.825785034270666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.381103515625,0.0,178.28248596191406,1895.4371337890625,0.0,258.2023620605469,0.4397235512733459,1.0,0.0,3.0,1.0,0.0
12222780,303.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.06069141253829,303.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0639109835028648,302.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0472044311463832,302.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0639109835028648,302.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.3031661808490753,285.0296325683594,284.95001220703125,299.00665283203125,288.2332458496094,299.0266418457031,303.3293762207031,285.0299987792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520730841904,0.4626391232013702,0.6794286370277405,0.6794286370277405,0.0,7.809081554412842,410.0,9152.5107421875,0.0,1768.943603515625,1.0,283.1499938964844,284.4686584472656,291.23712158203125,291.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,17882.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906069993972778,1.0,0.0,0.0,1.658987522125244,1.6589943170547483,1.836452128145539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.676513671875,0.0,179.48072814941406,1895.4371337890625,0.0,259.4849548339844,0.4407053589820862,1.0,0.0,3.0,1.0,0.0
12222840,303.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.06069141253829,303.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0639109835028648,302.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0472044311463832,302.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.0639109835028648,302.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8241152763366699,1.0,0.3031661808490753,285.0296325683594,284.95001220703125,299.00665283203125,288.2332458496094,299.0266418457031,303.3293762207031,285.0299987792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520730841904,0.4626391232013702,0.6794286370277405,0.6794286370277405,0.0,7.809081554412842,410.0,9152.5107421875,0.0,1768.943603515625,1.0,283.1499938964844,284.4686584472656,291.23712158203125,291.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,17882.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906069993972778,1.0,0.0,0.0,1.658987522125244,1.6589943170547483,1.836452128145539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.676513671875,0.0,179.48072814941406,1895.4371337890625,0.0,259.4849548339844,0.4407053589820862,1.0,0.0,3.0,1.0,0.0
12222900,303.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241152167320251,1.0,0.0606913864612579,303.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241152167320251,1.0,0.0639109537005424,302.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241152167320251,1.0,0.0472044087946414,302.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241152167320251,1.0,0.0639109537005424,302.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241152167320251,1.0,0.3031660318374634,285.0306396484375,284.95001220703125,299.0249938964844,288.23681640625,299.0448913574219,303.3310546875,285.031005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466880440711975,0.643235981464386,0.0034520709887146,0.4627281725406647,0.6799803972244263,0.6799803972244263,0.0,7.810062885284424,410.0,9163.7890625,0.0,1768.9427490234375,1.0,283.1499938964844,284.4683532714844,291.24053955078125,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17880.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909651637077331,1.0,0.0,0.0,1.66145122051239,1.6614580154418943,1.8419108016587413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.8310546875,0.0,180.0950469970703,1895.4371337890625,0.0,260.09197998046875,0.4412071406841278,1.0,0.0,3.0,1.0,0.0
12222960,303.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8241151571273804,1.0,0.0606913566589355,303.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8241151571273804,1.0,0.06391092389822,302.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8241151571273804,1.0,0.04720439016819,302.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8241151571273804,1.0,0.06391092389822,302.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8241151571273804,1.0,0.3031659126281738,285.0316162109375,284.95001220703125,299.0433349609375,288.2403564453125,299.0631408691406,303.3327331542969,285.031982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520688932389,0.4628114998340606,0.6805390119552612,0.6805390119552612,0.0,7.810980796813965,410.0,9175.0771484375,0.0,1768.9420166015625,1.0,283.1499938964844,284.4679870605469,291.2439880371094,291.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17879.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913158476352691,1.0,0.0,0.0,1.6639481782913208,1.6639550924301147,1.8474513296951045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.9912109375,0.0,180.7194061279297,1895.4371337890625,0.0,260.68707275390625,0.4417160153388977,1.0,0.0,3.0,1.0,0.0
12223020,303.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0606913082301616,303.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0639108717441558,302.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0472043491899967,302.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0639108717441558,302.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.3031656444072723,285.0335388183594,284.95001220703125,299.0799865722656,288.2474060058594,299.0996398925781,303.33612060546875,285.0339050292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629716575145721,0.6816737055778503,0.6816737055778503,0.0,7.812745571136475,410.0,9197.67578125,0.0,1768.9405517578125,1.0,283.1499938964844,284.4672241210937,291.2509155273437,291.9376525878906,293.1499938964844,293.1499938964844,283.1499938964844,17876.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920093476772308,1.0,0.0,0.0,1.6690266132354736,1.6690335273742676,1.8587455485885584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.3251953125,0.0,181.9944763183593,1895.4371337890625,0.0,261.8662109375,0.4427519738674164,1.0,0.0,3.0,1.0,0.0
12223080,303.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0606913082301616,303.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0639108717441558,302.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0472043491899967,302.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.0639108717441558,302.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8241150379180908,1.0,0.3031656444072723,285.0335388183594,284.95001220703125,299.0799865722656,288.2474060058594,299.0996398925781,303.33612060546875,285.0339050292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629716575145721,0.6816737055778503,0.6816737055778503,0.0,7.812745571136475,410.0,9197.67578125,0.0,1768.9405517578125,1.0,283.1499938964844,284.4672241210937,291.2509155273437,291.9376525878906,293.1499938964844,293.1499938964844,283.1499938964844,17876.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920093476772308,1.0,0.0,0.0,1.6690266132354736,1.6690335273742676,1.8587455485885584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.3251953125,0.0,181.9944763183593,1895.4371337890625,0.0,261.8662109375,0.4427519738674164,1.0,0.0,3.0,1.0,0.0
12223140,303.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0606912560760974,303.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0639108121395111,302.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0472043119370937,302.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0639108121395111,302.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.3031653761863708,285.035400390625,284.95001220703125,299.1166687011719,288.25439453125,299.1361083984375,303.3395080566406,285.0357666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867327690125,0.6432346701622009,0.0034520616754889,0.4631310105323791,0.6828343868255615,0.6828343868255615,0.0,7.814501762390137,410.0,9220.30859375,0.0,1768.9390869140625,1.0,283.1499938964844,284.46636962890625,291.2578430175781,291.9463195800781,293.1499938964844,293.1499938964844,283.1499938964844,17873.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927013576030731,1.0,0.0,0.0,1.6742308139801023,1.674237608909607,1.870354964239596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.676025390625,0.0,183.3085479736328,1895.4371337890625,0.0,263.0457763671875,0.4438149034976959,1.0,0.0,3.0,1.0,0.0
12223200,303.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0606912560760974,303.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0639108121395111,302.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0472043119370937,302.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.0639108121395111,302.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8241149187088013,1.0,0.3031653761863708,285.035400390625,284.95001220703125,299.1166687011719,288.25439453125,299.1361083984375,303.3395080566406,285.0357666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867327690125,0.6432346701622009,0.0034520616754889,0.4631310105323791,0.6828343868255615,0.6828343868255615,0.0,7.814501762390137,410.0,9220.30859375,0.0,1768.9390869140625,1.0,283.1499938964844,284.46636962890625,291.2578430175781,291.9463195800781,293.1499938964844,293.1499938964844,283.1499938964844,17873.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927013576030731,1.0,0.0,0.0,1.6742308139801023,1.674237608909607,1.870354964239596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.676025390625,0.0,183.3085479736328,1895.4371337890625,0.0,263.0457763671875,0.4438149034976959,1.0,0.0,3.0,1.0,0.0
12223260,303.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0606912076473236,303.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0639107674360275,302.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0472042746841907,302.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0639107674360275,302.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.3031651675701141,285.0372314453125,284.95001220703125,299.1533203125,288.2613220214844,299.172607421875,303.3429870605469,285.0375671386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632779359817505,0.6840194463729858,0.6840194463729858,0.0,7.816121578216553,410.0,9242.974609375,0.0,1768.937744140625,1.0,283.1499938964844,284.4654541015625,291.2648010253906,291.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,17870.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933994174003601,1.0,0.0,0.0,1.6795532703399658,1.6795601844787598,1.8822659342276893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.039306640625,0.0,184.66021728515625,1895.4371337890625,0.0,264.2386779785156,0.4449033439159393,1.0,0.0,3.0,1.0,0.0
