time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,303.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0606912076473236,303.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0639107674360275,302.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0472042746841907,302.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.0639107674360275,302.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8241148591041565,1.0,0.3031651675701141,285.0372314453125,284.95001220703125,299.1533203125,288.2613220214844,299.172607421875,303.3429870605469,285.0375671386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632779359817505,0.6840194463729858,0.6840194463729858,0.0,7.816121578216553,410.0,9242.974609375,0.0,1768.937744140625,1.0,283.1499938964844,284.4654541015625,291.2648010253906,291.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,17870.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933994174003601,1.0,0.0,0.0,1.6795532703399658,1.6795601844787598,1.8822659342276893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.039306640625,0.0,184.66021728515625,1895.4371337890625,0.0,264.2386779785156,0.4449033439159393,1.0,0.0,3.0,1.0,0.0
12223380,303.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0606911815702915,303.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0639107376337051,302.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0472042523324489,302.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0639107376337051,302.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.3031650185585022,285.0390014648437,284.95001220703125,299.19000244140625,288.2681884765625,299.2091064453125,303.3465270996094,285.0393371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520560875535,0.4633667767047882,0.6852279305458069,0.6852279305458069,0.0,7.817100524902344,410.0,9265.673828125,0.0,1768.9368896484375,1.0,283.1499938964844,284.46441650390625,291.27166748046875,291.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17867.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941041827201843,1.0,0.0,0.0,1.6849896907806396,1.6849966049194336,1.8944706425827465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.411376953125,0.0,186.04888916015625,1895.4371337890625,0.0,265.4461975097656,0.4460164606571197,1.0,0.0,3.0,1.0,0.0
12223440,303.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0606911815702915,303.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0639107376337051,302.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0472042523324489,302.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.0639107376337051,302.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8241147994995117,1.0,0.3031650185585022,285.0390014648437,284.95001220703125,299.19000244140625,288.2681884765625,299.2091064453125,303.3465270996094,285.0393371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520560875535,0.4633667767047882,0.6852279305458069,0.6852279305458069,0.0,7.817100524902344,410.0,9265.673828125,0.0,1768.9368896484375,1.0,283.1499938964844,284.46441650390625,291.27166748046875,291.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17867.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941041827201843,1.0,0.0,0.0,1.6849896907806396,1.6849966049194336,1.8944706425827465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.411376953125,0.0,186.04888916015625,1895.4371337890625,0.0,265.4461975097656,0.4460164606571197,1.0,0.0,3.0,1.0,0.0
12223500,303.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8241147994995117,1.0,0.0606911778450012,303.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8241147994995117,1.0,0.0639107301831245,302.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8241147994995117,1.0,0.0472042486071586,302.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8241147994995117,1.0,0.0639107301831245,302.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8241147994995117,1.0,0.3031649887561798,285.03985595703125,284.95001220703125,299.2083435058594,288.2715759277344,299.22735595703125,303.34832763671875,285.0401916503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520558547228,0.4633805751800537,0.6858400702476501,0.6858400702476501,0.0,7.81725263595581,410.0,9277.0322265625,0.0,1768.936767578125,1.0,283.1499938964844,284.4638977050781,291.2751159667969,291.96795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17865.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944585919380188,1.0,0.0,0.0,1.6877459287643433,1.6877528429031372,1.900673680665932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.59912109375,0.0,186.75601196289065,1895.4371337890625,0.0,266.0546569824219,0.4465813338756561,1.0,0.0,3.0,1.0,0.0
12223560,303.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241147994995117,1.0,0.0606911815702915,303.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241147994995117,1.0,0.0639107376337051,302.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241147994995117,1.0,0.0472042523324489,302.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241147994995117,1.0,0.0639107376337051,302.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241147994995117,1.0,0.3031650185585022,285.04071044921875,284.95001220703125,299.2266540527344,288.27496337890625,299.24560546875,303.35015869140625,285.0410461425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520560875535,0.4633644223213196,0.6864575743675232,0.6864575743675232,0.0,7.817074775695801,410.0,9288.400390625,0.0,1768.93701171875,1.0,283.1499938964844,284.4633483886719,291.27850341796875,291.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17864.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948141038417816,1.0,0.0,0.0,1.6905282735824585,1.690535306930542,1.9069456413944866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.788818359375,0.0,187.47195434570312,1895.4371337890625,0.0,266.66583251953125,0.4471518993377685,1.0,0.0,3.0,1.0,0.0
12223620,303.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0606912225484848,303.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0639107823371887,302.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0472042858600616,302.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0639107823371887,302.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.3031652271747589,285.0423889160156,284.95001220703125,299.2633361816406,288.2817077636719,299.2820739746094,303.3539428710937,285.042724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466863751411438,0.6432343125343323,0.0034520591143518,0.4632386565208435,0.6877099275588989,0.6877099275588989,0.0,7.815688133239746,410.0,9311.162109375,0.0,1768.9381103515625,1.0,283.1499938964844,284.4621887207031,291.2852783203125,291.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,17861.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955272436141968,1.0,0.0,0.0,1.6961778402328491,1.696184754371643,1.9197123890535295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.173828125,0.0,188.9322052001953,1895.4371337890625,0.0,267.894287109375,0.448311448097229,1.0,0.0,3.0,1.0,0.0
12223680,303.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0606912225484848,303.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0639107823371887,302.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0472042858600616,302.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.0639107823371887,302.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8241148591041565,1.0,0.3031652271747589,285.0423889160156,284.95001220703125,299.2633361816406,288.2817077636719,299.2820739746094,303.3539428710937,285.042724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466863751411438,0.6432343125343323,0.0034520591143518,0.4632386565208435,0.6877099275588989,0.6877099275588989,0.0,7.815688133239746,410.0,9311.162109375,0.0,1768.9381103515625,1.0,283.1499938964844,284.4621887207031,291.2852783203125,291.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,17861.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955272436141968,1.0,0.0,0.0,1.6961778402328491,1.696184754371643,1.9197123890535295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.173828125,0.0,188.9322052001953,1895.4371337890625,0.0,267.894287109375,0.448311448097229,1.0,0.0,3.0,1.0,0.0
12223740,303.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0606912933290004,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0639108568429946,302.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0472043380141258,302.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0639108568429946,302.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.3031655848026275,285.0440368652344,284.95001220703125,299.29998779296875,288.28839111328125,299.3185729980469,303.3578186035156,285.0443420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.0034520640037953,0.46302130818367,0.6889836192131042,0.6889836192131042,0.0,7.813292980194092,410.0,9333.953125,0.0,1768.940185546875,1.0,283.1499938964844,284.4609680175781,291.2919616699219,291.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,17858.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962419033050537,1.0,0.0,0.0,1.7019308805465698,1.701937913894653,1.9327569589222549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.564208984375,0.0,190.42822265625,1895.4371337890625,0.0,269.1287536621094,0.4494936764240265,1.0,0.0,3.0,1.0,0.0
12223800,303.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0606912933290004,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0639108568429946,302.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0472043380141258,302.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.0639108568429946,302.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8241150379180908,1.0,0.3031655848026275,285.0440368652344,284.95001220703125,299.29998779296875,288.28839111328125,299.3185729980469,303.3578186035156,285.0443420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.0034520640037953,0.46302130818367,0.6889836192131042,0.6889836192131042,0.0,7.813292980194092,410.0,9333.953125,0.0,1768.940185546875,1.0,283.1499938964844,284.4609680175781,291.2919616699219,291.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,17858.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962419033050537,1.0,0.0,0.0,1.7019308805465698,1.701937913894653,1.9327569589222549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.564208984375,0.0,190.42822265625,1895.4371337890625,0.0,269.1287536621094,0.4494936764240265,1.0,0.0,3.0,1.0,0.0
12223860,303.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8241150975227356,1.0,0.060691338032484,303.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8241150975227356,1.0,0.0639109015464782,302.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8241150975227356,1.0,0.0472043752670288,302.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8241150975227356,1.0,0.0639109015464782,302.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8241150975227356,1.0,0.3031658232212066,285.0450134277344,284.95001220703125,299.3219909667969,288.2923583984375,299.3404541015625,303.36016845703125,285.0453186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.003452067496255,0.4628748297691345,0.6897567510604858,0.6897567510604858,0.0,7.811678886413574,410.0,9347.63671875,0.0,1768.9415283203125,1.0,283.1499938964844,284.460205078125,291.2959289550781,291.9942626953125,293.1499938964844,293.1499938964844,283.1499938964844,17857.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966713547706604,1.0,0.0,0.0,1.7054258584976196,1.7054328918457031,1.9407031004448083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.59912109375,0.0,191.3414459228516,1895.4371337890625,0.0,269.8722229003906,0.4502125680446625,1.0,0.0,3.0,1.0,0.0
12223920,303.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8241151571273804,1.0,0.0606913678348064,303.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8241151571273804,1.0,0.0639109313488006,302.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8241151571273804,1.0,0.0472043976187706,302.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8241151571273804,1.0,0.0639109313488006,302.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8241151571273804,1.0,0.3031659424304962,285.0456237792969,284.95001220703125,299.336669921875,288.2950134277344,299.3550720214844,303.3617553710937,285.0459289550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878652572632,0.6432358026504517,0.0034520695917308,0.462787002325058,0.6902787685394287,0.6902787685394287,0.0,7.810710906982422,410.0,9356.7734375,0.0,1768.9422607421875,1.0,283.1499938964844,284.45965576171875,291.298583984375,291.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17856.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969570100307464,1.0,0.0,0.0,1.707788348197937,1.7077953815460205,1.946083614257077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.960205078125,0.0,191.9607391357422,1895.4371337890625,0.0,270.3674011230469,0.4506987929344177,1.0,0.0,3.0,1.0,0.0
12223980,303.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0606914162635803,303.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0639109835028648,302.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0472044348716735,302.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0639109835028648,302.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.3031661808490753,285.04718017578125,284.95001220703125,299.3733215332031,288.30157470703125,299.3915405273437,303.3657531738281,285.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884016990662,0.6432362794876099,0.0034520730841904,0.4626357853412628,0.6915938258171082,0.6915938258171082,0.0,7.80904483795166,410.0,9379.611328125,0.0,1768.9437255859375,1.0,283.1499938964844,284.45831298828125,291.3051452636719,292.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,17853.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976723849773407,1.0,0.0,0.0,1.7137422561645508,1.7137492895126345,1.959676723117809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.35791015625,0.0,193.52813720703125,1895.4371337890625,0.0,271.6100158691406,0.4519252181053161,1.0,0.0,3.0,1.0,0.0
12224040,303.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0606914162635803,303.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0639109835028648,302.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0472044348716735,302.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.0639109835028648,302.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8241152763366699,1.0,0.3031661808490753,285.04718017578125,284.95001220703125,299.3733215332031,288.30157470703125,299.3915405273437,303.3657531738281,285.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884016990662,0.6432362794876099,0.0034520730841904,0.4626357853412628,0.6915938258171082,0.6915938258171082,0.0,7.80904483795166,410.0,9379.611328125,0.0,1768.9437255859375,1.0,283.1499938964844,284.45831298828125,291.3051452636719,292.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,17853.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976723849773407,1.0,0.0,0.0,1.7137422561645508,1.7137492895126345,1.959676723117809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.35791015625,0.0,193.52813720703125,1895.4371337890625,0.0,271.6100158691406,0.4519252181053161,1.0,0.0,3.0,1.0,0.0
12224100,303.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8241152763366699,1.0,0.0606914162635803,303.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8241152763366699,1.0,0.0639109835028648,302.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8241152763366699,1.0,0.0472044348716735,302.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8241152763366699,1.0,0.0639109835028648,302.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8241152763366699,1.0,0.3031662106513977,285.0479431152344,284.95001220703125,299.39166259765625,288.3048095703125,299.4097900390625,303.36773681640625,285.0482482910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884016990662,0.6432363390922546,0.0034520733170211,0.4626287519931793,0.6922590136528015,0.6922590136528015,0.0,7.808967590332031,410.0,9391.0361328125,0.0,1768.9437255859375,1.0,283.1499938964844,284.4576110839844,291.3083801269531,292.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17852.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398030012845993,1.0,0.0,0.0,1.7167563438415527,1.7167634963989258,1.9665760930820405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.5576171875,0.0,194.3253326416016,1895.4371337890625,0.0,272.2325439453125,0.452546626329422,1.0,0.0,3.0,1.0,0.0
12224160,303.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8241152167320251,1.0,0.0606914013624191,303.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8241152167320251,1.0,0.0639109686017036,302.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8241152167320251,1.0,0.0472044236958026,302.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8241152167320251,1.0,0.0639109686017036,302.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8241152167320251,1.0,0.3031661212444305,285.0487060546875,284.95001220703125,299.4100036621094,288.3080444335937,299.42803955078125,303.3697509765625,285.0489807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882228851318,0.6432361602783203,0.0034520721528679,0.4626737236976623,0.6929292678833008,0.6929292678833008,0.0,7.809463024139404,410.0,9402.4658203125,0.0,1768.9432373046875,1.0,283.1499938964844,284.4568786621094,291.3116149902344,292.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,17850.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983875513076782,1.0,0.0,0.0,1.7197952270507812,1.7198022603988647,1.973544243583092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.7578125,0.0,195.1316070556641,1895.4371337890625,0.0,272.8558349609375,0.4531734883785248,1.0,0.0,3.0,1.0,0.0
12224220,303.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0606913305819034,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0639108940958976,302.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0472043678164482,302.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0639108940958976,302.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.3031657636165619,285.0501708984375,284.95001220703125,299.4466552734375,288.3144836425781,299.46453857421875,303.37371826171875,285.0504455566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875076293945,0.643235445022583,0.0034520670305937,0.4628949761390686,0.6942834258079529,0.6942834258079529,0.0,7.811900615692139,410.0,9425.330078125,0.0,1768.9412841796875,1.0,283.1499938964844,284.4554138183594,291.31805419921875,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,17848.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991028964519501,1.0,0.0,0.0,1.7259387969970703,1.7259459495544434,1.987669691061456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.156982421875,0.0,196.76939392089844,1895.4371337890625,0.0,274.10546875,0.4544419646263122,1.0,0.0,3.0,1.0,0.0
12224280,303.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0606913305819034,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0639108940958976,302.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0472043678164482,302.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.0639108940958976,302.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8241150975227356,1.0,0.3031657636165619,285.0501708984375,284.95001220703125,299.4466552734375,288.3144836425781,299.46453857421875,303.37371826171875,285.0504455566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875076293945,0.643235445022583,0.0034520670305937,0.4628949761390686,0.6942834258079529,0.6942834258079529,0.0,7.811900615692139,410.0,9425.330078125,0.0,1768.9412841796875,1.0,283.1499938964844,284.4554138183594,291.31805419921875,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,17848.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991028964519501,1.0,0.0,0.0,1.7259387969970703,1.7259459495544434,1.987669691061456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.156982421875,0.0,196.76939392089844,1895.4371337890625,0.0,274.10546875,0.4544419646263122,1.0,0.0,3.0,1.0,0.0
12224340,303.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0606912411749362,303.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0639107972383499,302.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0472042970359325,302.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0639107972383499,302.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.3031653165817261,285.0516052246094,284.95001220703125,299.4833374023437,288.32086181640625,299.50103759765625,303.37744140625,285.0518798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.0034520605113357,0.4631812274456024,0.6956567168235779,0.6956567168235779,0.0,7.81505537033081,410.0,9448.2158203125,0.0,1768.9385986328125,1.0,283.1499938964844,284.453857421875,291.3244323730469,292.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,17846.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998181223869324,1.0,0.0,0.0,1.7321757078170776,1.7321827411651611,2.0020608815229934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.55908203125,0.0,198.4427032470703,1895.4371337890625,0.0,275.3585510253906,0.4557311534881592,1.0,0.0,3.0,1.0,0.0
12224400,303.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0606912411749362,303.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0639107972383499,302.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0472042970359325,302.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.0639107972383499,302.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8241149187088013,1.0,0.3031653165817261,285.0516052246094,284.95001220703125,299.4833374023437,288.32086181640625,299.50103759765625,303.37744140625,285.0518798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.0034520605113357,0.4631812274456024,0.6956567168235779,0.6956567168235779,0.0,7.81505537033081,410.0,9448.2158203125,0.0,1768.9385986328125,1.0,283.1499938964844,284.453857421875,291.3244323730469,292.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,17846.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998181223869324,1.0,0.0,0.0,1.7321757078170776,1.7321827411651611,2.0020608815229934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.55908203125,0.0,198.4427032470703,1895.4371337890625,0.0,275.3585510253906,0.4557311534881592,1.0,0.0,3.0,1.0,0.0
12224460,303.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0606911443173885,303.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0639107003808021,302.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0472042225301265,302.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0639107003808021,302.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.3031648397445678,285.05303955078125,284.95001220703125,299.5199890136719,288.3271484375,299.5375061035156,303.3807983398437,285.0533142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.4634802043437958,0.6970417499542236,0.6970417499542236,0.0,7.8183512687683105,410.0,9471.099609375,0.0,1768.9359130859375,1.0,283.1499938964844,284.4523010253906,291.33074951171875,292.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17843.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40053591132164,1.0,0.0,0.0,1.738467574119568,1.738474726676941,2.016631697188132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.955322265625,0.0,200.1414489746093,1895.4371337890625,0.0,276.6197814941406,0.4570331275463104,1.0,0.0,3.0,1.0,0.0
12224520,303.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0606911443173885,303.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0639107003808021,302.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0472042225301265,302.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.0639107003808021,302.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8241147398948669,1.0,0.3031648397445678,285.05303955078125,284.95001220703125,299.5199890136719,288.3271484375,299.5375061035156,303.3807983398437,285.0533142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.4634802043437958,0.6970417499542236,0.6970417499542236,0.0,7.8183512687683105,410.0,9471.099609375,0.0,1768.9359130859375,1.0,283.1499938964844,284.4523010253906,291.33074951171875,292.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17843.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40053591132164,1.0,0.0,0.0,1.738467574119568,1.738474726676941,2.016631697188132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.955322265625,0.0,200.1414489746093,1895.4371337890625,0.0,276.6197814941406,0.4570331275463104,1.0,0.0,3.0,1.0,0.0
12224580,303.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0606910437345504,303.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0639105886220932,302.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0472041442990303,302.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0639105886220932,302.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.3031643331050873,285.054443359375,284.95001220703125,299.5566711425781,288.3334045410156,299.5740051269531,303.3834533691406,285.0546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637928605079651,0.698445200920105,0.698445200920105,0.0,7.821798801422119,410.0,9494.0048828125,0.0,1768.9329833984375,1.0,283.1499938964844,284.45068359375,291.3370056152344,292.0466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17841.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012536704540252,1.0,0.0,0.0,1.7448490858078003,1.7448562383651731,2.0314639925800293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.35693359375,0.0,201.8756256103516,1895.4371337890625,0.0,277.8846740722656,0.458355188369751,1.0,0.0,3.0,1.0,0.0
12224640,303.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0606910437345504,303.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0639105886220932,302.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0472041442990303,302.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.0639105886220932,302.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8241145014762878,1.0,0.3031643331050873,285.054443359375,284.95001220703125,299.5566711425781,288.3334045410156,299.5740051269531,303.3834533691406,285.0546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637928605079651,0.698445200920105,0.698445200920105,0.0,7.821798801422119,410.0,9494.0048828125,0.0,1768.9329833984375,1.0,283.1499938964844,284.45068359375,291.3370056152344,292.0466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17841.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012536704540252,1.0,0.0,0.0,1.7448490858078003,1.7448562383651731,2.0314639925800293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.35693359375,0.0,201.8756256103516,1895.4371337890625,0.0,277.8846740722656,0.458355188369751,1.0,0.0,3.0,1.0,0.0
12224700,303.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8241143822669983,1.0,0.0606909915804863,303.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8241143822669983,1.0,0.063910536468029,302.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8241143822669983,1.0,0.0472041070461273,302.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8241143822669983,1.0,0.063910536468029,302.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8241143822669983,1.0,0.3031640648841858,285.0551147460937,284.95001220703125,299.57501220703125,288.3365173339844,299.5922546386719,303.3846740722656,285.05535888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466839909553528,0.6432319283485413,0.0034520425833761,0.4639508724212646,0.6991548538208008,0.6991548538208008,0.0,7.823541641235352,410.0,9505.46484375,0.0,1768.9315185546875,1.0,283.1499938964844,284.4498596191406,291.340087890625,292.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,17840.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016116559505462,1.0,0.0,0.0,1.748078465461731,1.748085618019104,2.038990629671389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.55908203125,0.0,202.757568359375,1895.4371337890625,0.0,278.5169677734375,0.4590247869491577,1.0,0.0,3.0,1.0,0.0
12224760,303.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8241143226623535,1.0,0.060690950602293,303.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8241143226623535,1.0,0.0639104917645454,302.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8241143226623535,1.0,0.0472040735185146,302.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8241143226623535,1.0,0.0639104917645454,302.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8241143226623535,1.0,0.3031638860702514,285.0557861328125,284.95001220703125,299.59332275390625,288.339599609375,299.6104736328125,303.38592529296875,285.0560302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466835737228394,0.6432315111160278,0.0034520395565778,0.464076817035675,0.6998690366744995,0.6998690366744995,0.0,7.8249311447143555,410.0,9516.9326171875,0.0,1768.930419921875,1.0,283.1499938964844,284.4490051269531,291.3431701660156,292.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17838.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019693434238434,1.0,0.0,0.0,1.7513296604156494,1.751336932182312,2.046582210368797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.76123046875,0.0,203.64840698242188,1895.4371337890625,0.0,279.149658203125,0.4596993327140808,1.0,0.0,3.0,1.0,0.0
12224820,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0606909058988094,303.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0639104470610618,302.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0472040362656116,302.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0639104470610618,302.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.30316361784935,285.0570983886719,284.95001220703125,299.6300048828125,288.345703125,299.64697265625,303.3884582519531,285.0573425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830372810364,0.6432310342788696,0.0034520360641181,0.4642285704612732,0.7013110518455505,0.7013110518455505,0.0,7.826605319976807,410.0,9539.8857421875,0.0,1768.9290771484375,1.0,283.1499938964844,284.447265625,291.3492736816406,292.0625,293.1499938964844,293.1499938964844,283.1499938964844,17836.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026842415332794,1.0,0.0,0.0,1.7578978538513184,1.7579050064086914,2.0619619078843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.169677734375,0.0,205.45709228515625,1895.4371337890625,0.0,280.4170837402344,0.4610632061958313,1.0,0.0,3.0,1.0,0.0
12224880,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0606909058988094,303.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0639104470610618,302.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0472040362656116,302.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.0639104470610618,302.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.824114203453064,1.0,0.30316361784935,285.0570983886719,284.95001220703125,299.6300048828125,288.345703125,299.64697265625,303.3884582519531,285.0573425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830372810364,0.6432310342788696,0.0034520360641181,0.4642285704612732,0.7013110518455505,0.7013110518455505,0.0,7.826605319976807,410.0,9539.8857421875,0.0,1768.9290771484375,1.0,283.1499938964844,284.447265625,291.3492736816406,292.0625,293.1499938964844,293.1499938964844,283.1499938964844,17836.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026842415332794,1.0,0.0,0.0,1.7578978538513184,1.7579050064086914,2.0619619078843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.169677734375,0.0,205.45709228515625,1895.4371337890625,0.0,280.4170837402344,0.4610632061958313,1.0,0.0,3.0,1.0,0.0
12224940,303.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0606907159090042,303.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0639102458953857,302.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.04720389097929,302.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0639102458953857,302.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.3031626939773559,285.05841064453125,284.95001220703125,299.6666564941406,288.35174560546875,299.6834411621094,303.3910522460937,285.05865478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466810703277588,0.643229067325592,0.0034520225599408,0.4648115038871765,0.7027704119682312,0.7027704119682312,0.0,7.833039283752441,410.0,9562.8388671875,0.0,1768.923583984375,1.0,283.1499938964844,284.44549560546875,291.3553161621094,292.0703125,293.1499938964844,293.1499938964844,283.1499938964844,17834.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033991396427154,1.0,0.0,0.0,1.7645487785339355,1.764556050300598,2.077594274396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.5751953125,0.0,207.30084228515625,1895.4371337890625,0.0,281.68829345703125,0.462445855140686,1.0,0.0,3.0,1.0,0.0
12225000,303.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0606907159090042,303.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0639102458953857,302.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.04720389097929,302.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.0639102458953857,302.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8241138458251953,1.0,0.3031626939773559,285.05841064453125,284.95001220703125,299.6666564941406,288.35174560546875,299.6834411621094,303.3910522460937,285.05865478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466810703277588,0.643229067325592,0.0034520225599408,0.4648115038871765,0.7027704119682312,0.7027704119682312,0.0,7.833039283752441,410.0,9562.8388671875,0.0,1768.923583984375,1.0,283.1499938964844,284.44549560546875,291.3553161621094,292.0703125,293.1499938964844,293.1499938964844,283.1499938964844,17834.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033991396427154,1.0,0.0,0.0,1.7645487785339355,1.764556050300598,2.077594274396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.5751953125,0.0,207.30084228515625,1895.4371337890625,0.0,281.68829345703125,0.462445855140686,1.0,0.0,3.0,1.0,0.0
12225060,303.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8241135478019714,1.0,0.0606905743479728,303.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8241135478019714,1.0,0.0639100968837738,302.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8241135478019714,1.0,0.047203779220581,302.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8241135478019714,1.0,0.0639100968837738,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8241135478019714,1.0,0.3031619787216186,285.05926513671875,284.95001220703125,299.69158935546875,288.3558349609375,299.708251953125,303.3928527832031,285.0595092773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466796398162842,0.6432275772094727,0.0034520123153924,0.4652551710605621,0.7037707567214966,0.7037707567214966,0.0,7.837938785552978,410.0,9578.4453125,0.0,1768.9195556640625,1.0,283.1499938964844,284.4442749023437,291.3594055175781,292.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,17832.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038859903812408,1.0,0.0,0.0,1.7691090106964111,1.7691162824630735,2.088346633399852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.287109375,0.0,208.5720977783203,1895.4371337890625,0.0,282.55621337890625,0.4633947014808655,1.0,0.0,3.0,1.0,0.0
12225120,303.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241134285926819,1.0,0.0606905221939086,303.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241134285926819,1.0,0.0639100447297096,302.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241134285926819,1.0,0.0472037382423877,302.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241134285926819,1.0,0.0639100447297096,302.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241134285926819,1.0,0.3031617105007171,285.0596618652344,284.95001220703125,299.7033386230469,288.3577575683594,299.7199401855469,303.3937683105469,285.0599060058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466791033744812,0.6432270407676697,0.0034520085901021,0.4654148817062378,0.7042450308799744,0.7042450308799744,0.0,7.839702606201172,410.0,9585.7998046875,0.0,1768.9180908203125,1.0,283.1499938964844,284.4436950683594,291.361328125,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17832.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041148126125335,1.0,0.0,0.0,1.7712721824645996,1.7712795734405518,2.093456856755438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.97802734375,0.0,209.17721557617188,1895.4371337890625,0.0,282.9647521972656,0.4638450741767883,1.0,0.0,3.0,1.0,0.0
12225180,303.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0606903657317161,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0639098808169364,302.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0472036190330982,302.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0639098808169364,302.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.3031609654426574,285.0609130859375,284.95001220703125,299.7400207519531,288.3636779785156,299.7564697265625,303.3967590332031,285.0611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774344444275,0.6432254910469055,0.0034519974142313,0.465896338224411,0.7057369947433472,0.7057369947433472,0.0,7.845022678375244,410.0,9608.7998046875,0.0,1768.9136962890625,1.0,283.1499938964844,284.4418334960937,291.36724853515625,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17830.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048316180706024,1.0,0.0,0.0,1.7780779600143433,1.778085231781006,2.1095750923905146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.390380859375,0.0,211.08941650390625,1895.4371337890625,0.0,284.2471923828125,0.4652630090713501,1.0,0.0,3.0,1.0,0.0
12225240,303.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0606903657317161,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0639098808169364,302.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0472036190330982,302.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.0639098808169364,302.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.824113130569458,1.0,0.3031609654426574,285.0609130859375,284.95001220703125,299.7400207519531,288.3636779785156,299.7564697265625,303.3967590332031,285.0611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774344444275,0.6432254910469055,0.0034519974142313,0.465896338224411,0.7057369947433472,0.7057369947433472,0.0,7.845022678375244,410.0,9608.7998046875,0.0,1768.9136962890625,1.0,283.1499938964844,284.4418334960937,291.36724853515625,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17830.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048316180706024,1.0,0.0,0.0,1.7780779600143433,1.778085231781006,2.1095750923905146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.390380859375,0.0,211.08941650390625,1895.4371337890625,0.0,284.2471923828125,0.4652630090713501,1.0,0.0,3.0,1.0,0.0
