time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225300,303.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241130113601685,1.0,0.0606902949512004,303.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241130113601685,1.0,0.0639097988605499,302.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241130113601685,1.0,0.0472035631537437,302.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241130113601685,1.0,0.0639097988605499,302.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241130113601685,1.0,0.3031605780124664,285.0615234375,284.95001220703125,299.7583312988281,288.3666076660156,299.774658203125,303.3983459472656,285.061767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034519920591264,0.466125875711441,0.7064881920814514,0.7064881920814514,0.0,7.847559928894043,410.0,9620.279296875,0.0,1768.91162109375,1.0,283.1499938964844,284.4408874511719,291.37017822265625,292.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,17829.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051885902881622,1.0,0.0,0.0,1.7815059423446655,1.7815133333206177,2.1177172015995893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.587646484375,0.0,212.05758666992188,1895.4371337890625,0.0,284.8873291015625,0.4659778475761413,1.0,0.0,3.0,1.0,0.0
12225360,303.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8241128325462341,1.0,0.0606902204453945,303.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8241128325462341,1.0,0.0639097243547439,302.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8241128325462341,1.0,0.0472035072743892,302.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8241128325462341,1.0,0.0639097243547439,302.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8241128325462341,1.0,0.3031602203845978,285.0621337890625,284.95001220703125,299.77667236328125,288.3695373535156,299.7929077148437,303.3999328613281,285.0623474121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466759443283081,0.6432239413261414,0.0034519869368523,0.4663490355014801,0.7072434425354004,0.7072434425354004,0.0,7.850027561187744,410.0,9631.77734375,0.0,1768.9095458984375,1.0,283.1499938964844,284.43994140625,291.37310791015625,292.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17828.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055468142032623,1.0,0.0,0.0,1.784952998161316,1.784960389137268,2.1259201332668454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.7900390625,0.0,213.0343780517578,1895.4371337890625,0.0,285.5306701660156,0.4666970074176788,1.0,0.0,3.0,1.0,0.0
12225420,303.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.060690090060234,303.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0639095902442932,302.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0472034029662609,302.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0639095902442932,302.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.3031595647335052,285.0633239746094,284.95001220703125,299.8133239746094,288.3753356933594,299.82940673828125,303.4032592773437,285.0635681152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519773907959,0.4667584300041199,0.7087638974189758,0.7087638974189758,0.0,7.854555606842041,410.0,9654.787109375,0.0,1768.90576171875,1.0,283.1499938964844,284.4380187988281,291.37890625,292.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,17825.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062644243240356,1.0,0.0,0.0,1.7918925285339355,1.7918999195098877,2.142482742328867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.1962890625,0.0,215.01101684570312,1895.4371337890625,0.0,286.8225402832031,0.4681459665298462,1.0,0.0,3.0,1.0,0.0
12225480,303.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.060690090060234,303.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0639095902442932,302.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0472034029662609,302.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.0639095902442932,302.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.824112594127655,1.0,0.3031595647335052,285.0633239746094,284.95001220703125,299.8133239746094,288.3753356933594,299.82940673828125,303.4032592773437,285.0635681152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519773907959,0.4667584300041199,0.7087638974189758,0.7087638974189758,0.0,7.854555606842041,410.0,9654.787109375,0.0,1768.90576171875,1.0,283.1499938964844,284.4380187988281,291.37890625,292.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,17825.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062644243240356,1.0,0.0,0.0,1.7918925285339355,1.7918999195098877,2.142482742328867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.1962890625,0.0,215.01101684570312,1895.4371337890625,0.0,286.8225402832031,0.4681459665298462,1.0,0.0,3.0,1.0,0.0
12225540,303.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0606899783015251,303.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0639094710350036,302.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.047203317284584,302.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0639094710350036,302.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.3031589984893799,285.06451416015625,284.95001220703125,299.8500061035156,288.3810729980469,299.8658752441406,303.4066772460937,285.0647277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.6432214379310608,0.0034519692417234,0.46711066365242,0.7103015780448914,0.7103015780448914,0.0,7.858452796936035,410.0,9677.8134765625,0.0,1768.902587890625,1.0,283.1499938964844,284.43603515625,291.3846435546875,292.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17823.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069808423519134,1.0,0.0,0.0,1.7989137172698977,1.7989212274551392,2.159305410032175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.605712890625,0.0,217.0248107910156,1895.4371337890625,0.0,288.1163024902344,0.4696136116981506,1.0,0.0,3.0,1.0,0.0
12225600,303.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0606899783015251,303.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0639094710350036,302.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.047203317284584,302.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.0639094710350036,302.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8241123557090759,1.0,0.3031589984893799,285.06451416015625,284.95001220703125,299.8500061035156,288.3810729980469,299.8658752441406,303.4066772460937,285.0647277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.6432214379310608,0.0034519692417234,0.46711066365242,0.7103015780448914,0.7103015780448914,0.0,7.858452796936035,410.0,9677.8134765625,0.0,1768.902587890625,1.0,283.1499938964844,284.43603515625,291.3846435546875,292.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17823.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069808423519134,1.0,0.0,0.0,1.7989137172698977,1.7989212274551392,2.159305410032175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.605712890625,0.0,217.0248107910156,1895.4371337890625,0.0,288.1163024902344,0.4696136116981506,1.0,0.0,3.0,1.0,0.0
12225660,303.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.060689877718687,303.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0639093667268753,302.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0472032390534877,302.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0639093667268753,302.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.3031585216522217,285.065673828125,284.95001220703125,299.8866577148437,288.3873291015625,299.9022521972656,303.3895568847656,285.0658874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519620239734,0.4674162566661834,0.7118521332740784,0.7118521332740784,0.0,7.86183500289917,410.0,9700.79296875,0.0,1768.8997802734375,1.0,283.1499938964844,284.4340515136719,291.3905334472656,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17821.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076282978057861,1.0,0.0,0.0,1.8059943914413448,1.806001901626587,2.176337119408345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.01611328125,0.0,219.0697784423828,1895.4371337890625,0.0,289.2890930175781,0.4710952639579773,1.0,0.0,3.0,1.0,0.0
12225720,303.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.060689877718687,303.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0639093667268753,302.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0472032390534877,302.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.0639093667268753,302.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8241121768951416,1.0,0.3031585216522217,285.065673828125,284.95001220703125,299.8866577148437,288.3873291015625,299.9022521972656,303.3895568847656,285.0658874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519620239734,0.4674162566661834,0.7118521332740784,0.7118521332740784,0.0,7.86183500289917,410.0,9700.79296875,0.0,1768.8997802734375,1.0,283.1499938964844,284.4340515136719,291.3905334472656,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17821.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076282978057861,1.0,0.0,0.0,1.8059943914413448,1.806001901626587,2.176337119408345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.01611328125,0.0,219.0697784423828,1895.4371337890625,0.0,289.2890930175781,0.4710952639579773,1.0,0.0,3.0,1.0,0.0
12225780,303.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0606897883117198,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0639092698693275,302.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0472031682729721,302.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0639092698693275,302.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.3031580448150635,285.0668029785156,284.95001220703125,299.92333984375,288.3946533203125,299.93865966796875,303.376708984375,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.0034519555047154,0.4677014350891113,0.7134186625480652,0.7134186625480652,0.0,7.864992141723633,410.0,9723.80078125,0.0,1768.8970947265625,1.0,283.1499938964844,284.4320068359375,291.397216796875,292.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17820.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081290960311889,1.0,0.0,0.0,1.8131498098373413,1.813157320022583,2.1936166660907485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.525146484375,0.0,221.15089416503903,1895.4371337890625,0.0,290.19854736328125,0.4725942015647888,1.0,0.0,3.0,1.0,0.0
12225840,303.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0606897883117198,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0639092698693275,302.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0472031682729721,302.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.0639092698693275,302.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8241119980812073,1.0,0.3031580448150635,285.0668029785156,284.95001220703125,299.92333984375,288.3946533203125,299.93865966796875,303.376708984375,285.0670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.0034519555047154,0.4677014350891113,0.7134186625480652,0.7134186625480652,0.0,7.864992141723633,410.0,9723.80078125,0.0,1768.8970947265625,1.0,283.1499938964844,284.4320068359375,291.397216796875,292.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17820.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081290960311889,1.0,0.0,0.0,1.8131498098373413,1.813157320022583,2.1936166660907485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.525146484375,0.0,221.15089416503903,1895.4371337890625,0.0,290.19854736328125,0.4725942015647888,1.0,0.0,3.0,1.0,0.0
12225900,303.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8241118788719177,1.0,0.0606897436082363,303.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8241118788719177,1.0,0.0639092251658439,302.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8241118788719177,1.0,0.0472031347453594,302.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8241118788719177,1.0,0.0639092251658439,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8241118788719177,1.0,0.3031578361988067,285.0673522949219,284.95001220703125,299.9416809082031,288.39874267578125,299.9568786621094,303.3724365234375,285.06756591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670937538147,0.643218994140625,0.0034519522450864,0.467834860086441,0.7142078876495361,0.7142078876495361,0.0,7.866469860076904,410.0,9735.3203125,0.0,1768.8958740234375,1.0,283.1499938964844,284.4309997558594,291.4010314941406,292.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,17819.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083381593227386,1.0,0.0,0.0,1.816754937171936,1.8167624473571773,2.2023486678790505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.8359375,0.0,222.20497131347656,1895.4371337890625,0.0,290.57879638671875,0.4733500182628631,1.0,0.0,3.0,1.0,0.0
12225960,303.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.824111819267273,1.0,0.060689702630043,303.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.824111819267273,1.0,0.0639091804623603,302.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.824111819267273,1.0,0.0472031012177467,302.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.824111819267273,1.0,0.0639091804623603,302.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.824111819267273,1.0,0.30315762758255,285.0679016113281,284.95001220703125,299.9599914550781,288.403076171875,299.97509765625,303.3690490722656,285.068115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705203056335,0.6432185769081116,0.0034519494511187,0.4679620265960693,0.7150007486343384,0.7150007486343384,0.0,7.867878437042236,410.0,9746.8466796875,0.0,1768.894775390625,1.0,283.1499938964844,284.4299621582031,291.4051818847656,292.1337280273437,293.1499938964844,293.1499938964844,283.1499938964844,17818.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085298180580139,1.0,0.0,0.0,1.8203765153884888,1.8203840255737305,2.211138081520403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.181884765625,0.0,223.26760864257807,1895.4371337890625,0.0,290.927734375,0.4741097092628479,1.0,0.0,3.0,1.0,0.0
12226020,303.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.060689628124237,303.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0639090985059738,302.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0472030453383922,302.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0639090985059738,302.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.3031572699546814,285.06903076171875,284.95001220703125,299.9966735839844,288.4125061035156,300.01153564453125,303.3642883300781,285.0692138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466697454452515,0.6432178020477295,0.0034519438631832,0.4681943655014038,0.7165967226028442,0.7165967226028442,0.0,7.870451927185059,410.0,9769.91796875,0.0,1768.892578125,1.0,283.1499938964844,284.4278564453125,291.414306640625,292.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17816.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088793694972992,1.0,0.0,0.0,1.82766592502594,1.8276735544204712,2.2288817547178041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.978271484375,0.0,225.41778564453125,1895.4371337890625,0.0,291.5648803710937,0.4756399393081665,1.0,0.0,3.0,1.0,0.0
12226080,303.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.060689628124237,303.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0639090985059738,302.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0472030453383922,302.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.0639090985059738,302.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8241116404533386,1.0,0.3031572699546814,285.06903076171875,284.95001220703125,299.9966735839844,288.4125061035156,300.01153564453125,303.3642883300781,285.0692138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466697454452515,0.6432178020477295,0.0034519438631832,0.4681943655014038,0.7165967226028442,0.7165967226028442,0.0,7.870451927185059,410.0,9769.91796875,0.0,1768.892578125,1.0,283.1499938964844,284.4278564453125,291.414306640625,292.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17816.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088793694972992,1.0,0.0,0.0,1.82766592502594,1.8276735544204712,2.2288817547178041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.978271484375,0.0,225.41778564453125,1895.4371337890625,0.0,291.5648803710937,0.4756399393081665,1.0,0.0,3.0,1.0,0.0
12226140,303.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0606895647943019,303.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0639090314507484,302.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.047202993184328,302.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0639090314507484,302.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.3031569421291351,285.0700988769531,284.95001220703125,300.0333251953125,288.4229736328125,300.0480041503906,303.3618469238281,285.0703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690897941589,0.643217146396637,0.0034519392065703,0.4683944880962372,0.7182088494300842,0.7182088494300842,0.0,7.872669219970703,410.0,9793.01953125,0.0,1768.8907470703125,1.0,283.1499938964844,284.4257507324219,291.4247741699219,292.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17814.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092305898666382,1.0,0.0,0.0,1.835028886795044,1.8350365161895752,2.246876533718023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.9326171875,0.0,227.60519409179688,1895.4371337890625,0.0,292.2060852050781,0.4771872460842132,1.0,0.0,3.0,1.0,0.0
12226200,303.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0606895647943019,303.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0639090314507484,302.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.047202993184328,302.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.0639090314507484,302.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8241115212440491,1.0,0.3031569421291351,285.0700988769531,284.95001220703125,300.0333251953125,288.4229736328125,300.0480041503906,303.3618469238281,285.0703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690897941589,0.643217146396637,0.0034519392065703,0.4683944880962372,0.7182088494300842,0.7182088494300842,0.0,7.872669219970703,410.0,9793.01953125,0.0,1768.8907470703125,1.0,283.1499938964844,284.4257507324219,291.4247741699219,292.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17814.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092305898666382,1.0,0.0,0.0,1.835028886795044,1.8350365161895752,2.246876533718023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.9326171875,0.0,227.60519409179688,1895.4371337890625,0.0,292.2060852050781,0.4771872460842132,1.0,0.0,3.0,1.0,0.0
12226260,303.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8241114616394043,1.0,0.0606895238161087,303.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8241114616394043,1.0,0.0639089867472648,302.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8241114616394043,1.0,0.0472029633820056,302.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8241114616394043,1.0,0.0639089867472648,302.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8241114616394043,1.0,0.3031567335128784,285.0709228515625,284.95001220703125,300.0611877441406,288.4316101074219,300.0757141113281,303.3609619140625,285.0711364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686129570007,0.6432167291641235,0.003451936179772,0.4685229063034057,0.719443678855896,0.719443678855896,0.0,7.874092102050781,410.0,9810.58984375,0.0,1768.8896484375,1.0,283.1499938964844,284.42413330078125,291.43341064453125,292.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17813.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095025360584259,1.0,0.0,0.0,1.840667724609375,1.8406753540039065,2.2607065375268578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.819091796875,0.0,229.2909393310547,1895.4371337890625,0.0,292.7032165527344,0.4783733189105987,1.0,0.0,3.0,1.0,0.0
12226320,303.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8241114020347595,1.0,0.0606895126402378,303.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8241114020347595,1.0,0.0639089792966842,302.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8241114020347595,1.0,0.0472029522061347,302.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8241114020347595,1.0,0.0639089792966842,302.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8241114020347595,1.0,0.3031566739082336,285.0711975097656,284.95001220703125,300.07000732421875,288.4344482421875,300.08447265625,303.36083984375,285.0714111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.643216609954834,0.00345193548128,0.4685585796833038,0.7198353409767151,0.7198353409767151,0.0,7.87448787689209,410.0,9816.1416015625,0.0,1768.8892822265625,1.0,283.1499938964844,284.4236145019531,291.4362487792969,292.1692810058594,293.1499938964844,293.1499938964844,283.1499938964844,17812.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095889925956726,1.0,0.0,0.0,1.8424559831619265,1.842463731765747,2.265101386456081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.008544921875,0.0,229.8274841308593,1895.4371337890625,0.0,292.86138916015625,0.4787496626377105,1.0,0.0,3.0,1.0,0.0
12226380,303.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0606894716620445,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0639089345932006,302.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0472029224038124,302.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0639089345932006,302.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.3031564652919769,285.072265625,284.95001220703125,300.1066589355469,288.4468688964844,300.1209411621094,303.36090087890625,285.0724792480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161927223206,0.0034519324544817,0.4686832129955292,0.7214760780334473,0.7214760780334473,0.0,7.875869274139404,410.0,9839.2841796875,0.0,1768.88818359375,1.0,283.1499938964844,284.42144775390625,291.4486999511719,292.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17810.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099513292312622,1.0,0.0,0.0,1.8499462604522705,1.849953889846801,2.2835556023892425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.201171875,0.0,232.0848083496093,1895.4371337890625,0.0,293.5250549316406,0.4803269803524017,1.0,0.0,3.0,1.0,0.0
12226440,303.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0606894716620445,303.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0639089345932006,302.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0472029224038124,302.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.0639089345932006,302.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8241113424301147,1.0,0.3031564652919769,285.072265625,284.95001220703125,300.1066589355469,288.4468688964844,300.1209411621094,303.36090087890625,285.0724792480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161927223206,0.0034519324544817,0.4686832129955292,0.7214760780334473,0.7214760780334473,0.0,7.875869274139404,410.0,9839.2841796875,0.0,1768.88818359375,1.0,283.1499938964844,284.42144775390625,291.4486999511719,292.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17810.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099513292312622,1.0,0.0,0.0,1.8499462604522705,1.849953889846801,2.2835556023892425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.201171875,0.0,232.0848083496093,1895.4371337890625,0.0,293.5250549316406,0.4803269803524017,1.0,0.0,3.0,1.0,0.0
12226500,303.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.82411128282547,1.0,0.0606894567608833,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.82411128282547,1.0,0.0639089196920394,302.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.82411128282547,1.0,0.0472029112279415,302.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.82411128282547,1.0,0.0639089196920394,302.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.82411128282547,1.0,0.3031564056873321,285.0727844238281,284.95001220703125,300.125,288.4534606933594,300.13916015625,303.3612060546875,285.072998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519315231591,0.4687301218509674,0.7223017811775208,0.7223017811775208,0.0,7.876389026641846,410.0,9850.8623046875,0.0,1768.8876953125,1.0,283.1499938964844,284.4203491210937,291.45526123046875,292.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17809.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101325869560241,1.0,0.0,0.0,1.8537145853042605,1.853722333908081,2.292868543918303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.839599609375,0.0,233.2266387939453,1895.4371337890625,0.0,293.8574523925781,0.481121152639389,1.0,0.0,3.0,1.0,0.0
12226560,303.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.82411128282547,1.0,0.0606894455850124,303.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.82411128282547,1.0,0.0639089047908783,302.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.82411128282547,1.0,0.0472029000520706,302.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.82411128282547,1.0,0.0639089047908783,302.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.82411128282547,1.0,0.3031563460826874,285.0733337402344,284.95001220703125,300.1433410644531,288.46026611328125,300.15740966796875,303.3616943359375,285.0735168457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432158946990967,0.0034519305918365,0.4687659442424774,0.723131000995636,0.723131000995636,0.0,7.876786231994629,410.0,9862.4453125,0.0,1768.8873291015625,1.0,283.1499938964844,284.41925048828125,291.4620666503906,292.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,17809.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103131592273712,1.0,0.0,0.0,1.857498407363892,1.8575061559677124,2.302238328866224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.505859375,0.0,234.3772735595703,1895.4371337890625,0.0,294.1888732910156,0.4819189608097076,1.0,0.0,3.0,1.0,0.0
12226620,303.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0606894344091415,303.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0639088973402977,302.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.04720289260149,302.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0639088973402977,302.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.3031562864780426,285.0743713378906,284.95001220703125,300.17999267578125,288.4745483398437,300.1938781738281,303.3630676269531,285.0745849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677188873291,0.6432157754898071,0.0034519296605139,0.4688036739826202,0.7247998118400574,0.7247998118400574,0.0,7.877204418182373,410.0,9885.6259765625,0.0,1768.8870849609375,1.0,283.1499938964844,284.41705322265625,291.4763488769531,292.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17807.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410670131444931,1.0,0.0,0.0,1.8651111125946045,1.8651189804077148,2.321148002693008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.921630859375,0.0,236.70497131347656,1895.4371337890625,0.0,294.84478759765625,0.4835253655910492,1.0,0.0,3.0,1.0,0.0
12226680,303.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0606894344091415,303.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0639088973402977,302.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.04720289260149,302.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.0639088973402977,302.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8241112232208252,1.0,0.3031562864780426,285.0743713378906,284.95001220703125,300.17999267578125,288.4745483398437,300.1938781738281,303.3630676269531,285.0745849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677188873291,0.6432157754898071,0.0034519296605139,0.4688036739826202,0.7247998118400574,0.7247998118400574,0.0,7.877204418182373,410.0,9885.6259765625,0.0,1768.8870849609375,1.0,283.1499938964844,284.41705322265625,291.4763488769531,292.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17807.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410670131444931,1.0,0.0,0.0,1.8651111125946045,1.8651189804077148,2.321148002693008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.921630859375,0.0,236.70497131347656,1895.4371337890625,0.0,294.84478759765625,0.4835253655910492,1.0,0.0,3.0,1.0,0.0
12226740,303.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0606894344091415,303.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0639088973402977,302.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0472028963267803,302.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0639088973402977,302.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.3031562864780426,285.0754089355469,284.95001220703125,300.2166748046875,288.48974609375,300.2303771972656,303.3648376464844,285.0756225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677188873291,0.6432157754898071,0.0034519298933446,0.4687958657741546,0.7264824509620667,0.7264824509620667,0.0,7.87711763381958,410.0,9908.8232421875,0.0,1768.8870849609375,1.0,283.1499938964844,284.4148254394531,291.49151611328125,292.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17805.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110205769538879,1.0,0.0,0.0,1.8727833032608032,1.872791051864624,2.3402834870012162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.44580078125,0.0,239.06797790527344,1895.4371337890625,0.0,295.48980712890625,0.4851459264755249,1.0,0.0,3.0,1.0,0.0
12226800,303.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0606894344091415,303.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0639088973402977,302.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0472028963267803,302.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.0639088973402977,302.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.82411128282547,1.0,0.3031562864780426,285.0754089355469,284.95001220703125,300.2166748046875,288.48974609375,300.2303771972656,303.3648376464844,285.0756225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677188873291,0.6432157754898071,0.0034519298933446,0.4687958657741546,0.7264824509620667,0.7264824509620667,0.0,7.87711763381958,410.0,9908.8232421875,0.0,1768.8870849609375,1.0,283.1499938964844,284.4148254394531,291.49151611328125,292.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17805.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110205769538879,1.0,0.0,0.0,1.8727833032608032,1.872791051864624,2.3402834870012162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.44580078125,0.0,239.06797790527344,1895.4371337890625,0.0,295.48980712890625,0.4851459264755249,1.0,0.0,3.0,1.0,0.0
12226860,303.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.060689453035593,303.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0639089196920394,302.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0472029075026512,302.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0639089196920394,302.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.3031563758850097,285.0764465332031,284.95001220703125,300.2533264160156,288.5057983398437,300.266845703125,303.366943359375,285.07666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519312903285,0.4687414765357971,0.728178083896637,0.728178083896637,0.0,7.876514911651611,410.0,9932.037109375,0.0,1768.8875732421875,1.0,283.1499938964844,284.4125671386719,291.50750732421875,292.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,17803.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113588333129883,1.0,0.0,0.0,1.880510091781616,1.8805179595947263,2.3596345499754534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.074462890625,0.0,241.4652709960937,1895.4371337890625,0.0,296.1134033203125,0.4867796599864959,1.0,0.0,3.0,1.0,0.0
12226920,303.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.060689453035593,303.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0639089196920394,302.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0472029075026512,302.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.0639089196920394,302.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.82411128282547,1.0,0.3031563758850097,285.0764465332031,284.95001220703125,300.2533264160156,288.5057983398437,300.266845703125,303.366943359375,285.07666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519312903285,0.4687414765357971,0.728178083896637,0.728178083896637,0.0,7.876514911651611,410.0,9932.037109375,0.0,1768.8875732421875,1.0,283.1499938964844,284.4125671386719,291.50750732421875,292.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,17803.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113588333129883,1.0,0.0,0.0,1.880510091781616,1.8805179595947263,2.3596345499754534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.074462890625,0.0,241.4652709960937,1895.4371337890625,0.0,296.1134033203125,0.4867796599864959,1.0,0.0,3.0,1.0,0.0
12226980,303.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0606894865632057,303.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0639089494943618,302.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0472029335796833,302.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0639089494943618,302.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.3031565546989441,285.0774841308594,284.95001220703125,300.2900085449219,288.522705078125,300.3033447265625,303.36932373046875,285.0776672363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686419367790222,0.7298882603645325,0.7298882603645325,0.0,7.875411987304687,410.0,9955.2685546875,0.0,1768.8885498046875,1.0,283.1499938964844,284.4103088378906,291.5244140625,292.2669982910156,293.1499938964844,293.1499938964844,283.1499938964844,17802.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116987586021423,1.0,0.0,0.0,1.888298749923706,1.8883066177368164,2.379221086812322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.817138671875,0.0,243.89956665039065,1895.4371337890625,0.0,296.7409973144531,0.4884281158447265,1.0,0.0,3.0,1.0,0.0
12227040,303.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0606894865632057,303.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0639089494943618,302.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0472029335796833,302.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.0639089494943618,302.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8241113424301147,1.0,0.3031565546989441,285.0774841308594,284.95001220703125,300.2900085449219,288.522705078125,300.3033447265625,303.36932373046875,285.0776672363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686419367790222,0.7298882603645325,0.7298882603645325,0.0,7.875411987304687,410.0,9955.2685546875,0.0,1768.8885498046875,1.0,283.1499938964844,284.4103088378906,291.5244140625,292.2669982910156,293.1499938964844,293.1499938964844,283.1499938964844,17802.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116987586021423,1.0,0.0,0.0,1.888298749923706,1.8883066177368164,2.379221086812322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.817138671875,0.0,243.89956665039065,1895.4371337890625,0.0,296.7409973144531,0.4884281158447265,1.0,0.0,3.0,1.0,0.0
12227100,303.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241114020347595,1.0,0.0606895089149475,303.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241114020347595,1.0,0.0639089718461036,302.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241114020347595,1.0,0.0472029484808445,302.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241114020347595,1.0,0.0639089718461036,302.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241114020347595,1.0,0.3031566441059112,285.0779724121094,284.95001220703125,300.3083190917969,288.5314636230469,300.3215637207031,303.37060546875,285.07818603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432165503501892,0.0034519350156188,0.4685758650302887,0.7307483553886414,0.7307483553886414,0.0,7.874679565429687,410.0,9966.888671875,0.0,1768.88916015625,1.0,283.1499938964844,284.4091796875,291.5331726074219,292.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17801.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118671417236328,1.0,0.0,0.0,1.8922139406204224,1.8922218084335327,2.389097630839388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.725830078125,0.0,245.1300201416016,1895.4371337890625,0.0,297.0522766113281,0.4892573952674866,1.0,0.0,3.0,1.0,0.0
12227160,303.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8241114616394043,1.0,0.0606895312666893,303.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8241114616394043,1.0,0.063909001648426,302.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8241114616394043,1.0,0.0472029708325862,302.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8241114616394043,1.0,0.063909001648426,302.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8241114616394043,1.0,0.3031567931175232,285.0784912109375,284.95001220703125,300.32666015625,288.5404357910156,300.3398132324219,303.3719177246094,285.07867431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687321662903,0.6432167887687683,0.0034519368782639,0.468498945236206,0.7316119074821472,0.7316119074821472,0.0,7.87382698059082,410.0,9978.513671875,0.0,1768.889892578125,1.0,283.1499938964844,284.40802001953125,291.5421142578125,292.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,17800.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120346903800964,1.0,0.0,0.0,1.8961433172225952,1.8961511850357056,2.399030165634031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.66015625,0.0,246.36949157714844,1895.4371337890625,0.0,297.3622436523437,0.4900900721549988,1.0,0.0,3.0,1.0,0.0
12227220,303.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.060689590871334,303.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0639090612530708,302.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0472030155360698,302.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0639090612530708,302.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.303157091140747,285.0794982910156,284.95001220703125,300.36334228515625,288.5589294433594,300.3763122558594,303.37469482421875,285.0796813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519410692155,0.4683151841163635,0.7333490252494812,0.7333490252494812,0.0,7.871790409088135,410.0,10001.7744140625,0.0,1768.8916015625,1.0,283.1499938964844,284.4057312011719,291.56060791015625,292.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17799.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123661816120147,1.0,0.0,0.0,1.904043197631836,1.904051184654236,2.41906178644058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.60400390625,0.0,248.8753204345703,1895.4371337890625,0.0,297.9762268066406,0.4917653799057007,1.0,0.0,3.0,1.0,0.0
