time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,303.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.060689590871334,303.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0639090612530708,302.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0472030155360698,302.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.0639090612530708,302.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8241115808486938,1.0,0.303157091140747,285.0794982910156,284.95001220703125,300.36334228515625,288.5589294433594,300.3763122558594,303.37469482421875,285.0796813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519410692155,0.4683151841163635,0.7333490252494812,0.7333490252494812,0.0,7.871790409088135,410.0,10001.7744140625,0.0,1768.8916015625,1.0,283.1499938964844,284.4057312011719,291.56060791015625,292.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17799.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123661816120147,1.0,0.0,0.0,1.904043197631836,1.904051184654236,2.41906178644058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.60400390625,0.0,248.8753204345703,1895.4371337890625,0.0,297.9762268066406,0.4917653799057007,1.0,0.0,3.0,1.0,0.0
12227340,303.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0606896616518497,303.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0639091357588768,302.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0472030714154243,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0639091357588768,302.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.3031574189662933,285.0805053710937,284.95001220703125,300.3999938964844,288.5782165527344,300.41278076171875,303.3775939941406,285.0806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701030731201,0.6432181596755981,0.0034519461914896,0.4680942296981811,0.7350994944572449,0.7350994944572449,0.0,7.869342803955078,410.0,10025.046875,0.0,1768.8935546875,1.0,283.1499938964844,284.4034118652344,291.5798645019531,292.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,17797.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126929044723511,1.0,0.0,0.0,1.9119969606399536,1.9120049476623533,2.439314528146497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.645263671875,0.0,251.41705322265625,1895.4371337890625,0.0,298.5822448730469,0.4934537410736084,1.0,0.0,3.0,1.0,0.0
12227400,303.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0606896616518497,303.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0639091357588768,302.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0472030714154243,302.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.0639091357588768,302.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241117000579834,1.0,0.3031574189662933,285.0805053710937,284.95001220703125,300.3999938964844,288.5782165527344,300.41278076171875,303.3775939941406,285.0806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701030731201,0.6432181596755981,0.0034519461914896,0.4680942296981811,0.7350994944572449,0.7350994944572449,0.0,7.869342803955078,410.0,10025.046875,0.0,1768.8935546875,1.0,283.1499938964844,284.4034118652344,291.5798645019531,292.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,17797.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126929044723511,1.0,0.0,0.0,1.9119969606399536,1.9120049476623533,2.439314528146497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.645263671875,0.0,251.41705322265625,1895.4371337890625,0.0,298.5822448730469,0.4934537410736084,1.0,0.0,3.0,1.0,0.0
12227460,303.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8241118788719177,1.0,0.0606897361576557,303.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8241118788719177,1.0,0.0639092177152633,302.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8241118788719177,1.0,0.0472031272947788,302.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8241118788719177,1.0,0.0639092177152633,302.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8241118788719177,1.0,0.3031578063964844,285.08135986328125,284.95001220703125,300.4307861328125,288.594970703125,300.4434509277344,303.38018798828125,285.08154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708183288574,0.6432188749313354,0.0034519515465945,0.4678688943386078,0.736580491065979,0.736580491065979,0.0,7.866847038269043,410.0,10044.6103515625,0.0,1768.8956298828125,1.0,283.1499938964844,284.4014587402344,291.5966186523437,292.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412965714931488,1.0,0.0,0.0,1.9187206029891968,1.918728590011597,2.4565005674048734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.15771484375,0.0,253.5804443359375,1895.4371337890625,0.0,299.0890197753906,0.4948822855949402,1.0,0.0,3.0,1.0,0.0
12227520,303.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8241118788719177,1.0,0.0606897510588169,303.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8241118788719177,1.0,0.0639092326164245,302.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8241118788719177,1.0,0.0472031384706497,302.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8241118788719177,1.0,0.0639092326164245,302.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8241118788719177,1.0,0.3031578660011291,285.0815124511719,284.95001220703125,300.4366760253906,288.5982360839844,300.44927978515625,303.38067626953125,285.0816955566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466709971427917,0.6432190537452698,0.003451952477917,0.4678229689598083,0.7368632555007935,0.7368632555007935,0.0,7.86633825302124,410.0,10048.333984375,0.0,1768.8961181640625,1.0,283.1499938964844,284.4010925292969,291.599853515625,292.3490905761719,293.1499938964844,293.1499938964844,283.1499938964844,17796.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130154550075531,1.0,0.0,0.0,1.920003890991211,1.9200118780136108,2.4597875381005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.782470703125,0.0,253.9948883056641,1895.4371337890625,0.0,299.1815185546875,0.4951550364494324,1.0,0.0,3.0,1.0,0.0
12227580,303.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0606898553669452,303.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0639093369245529,302.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0472032204270362,302.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0639093369245529,302.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.3031584024429321,285.0824890136719,284.95001220703125,300.47332763671875,288.61895751953125,300.4857482910156,303.3838806152344,285.08270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720700263977,0.6432201266288757,0.0034519601613283,0.4675018489360809,0.738640308380127,0.738640308380127,0.0,7.862782955169678,410.0,10071.6337890625,0.0,1768.8990478515625,1.0,283.1499938964844,284.39874267578125,291.6205749511719,292.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,17794.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133347570896148,1.0,0.0,0.0,1.928062915802002,1.928071022033692,2.480480532085494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.013916015625,0.0,256.6090087890625,1895.4371337890625,0.0,299.77557373046875,0.4968690872192383,1.0,0.0,3.0,1.0,0.0
12227640,303.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0606898553669452,303.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0639093369245529,302.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0472032204270362,302.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.0639093369245529,302.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8241121172904968,1.0,0.3031584024429321,285.0824890136719,284.95001220703125,300.47332763671875,288.61895751953125,300.4857482910156,303.3838806152344,285.08270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720700263977,0.6432201266288757,0.0034519601613283,0.4675018489360809,0.738640308380127,0.738640308380127,0.0,7.862782955169678,410.0,10071.6337890625,0.0,1768.8990478515625,1.0,283.1499938964844,284.39874267578125,291.6205749511719,292.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,17794.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133347570896148,1.0,0.0,0.0,1.928062915802002,1.928071022033692,2.480480532085494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.013916015625,0.0,256.6090087890625,1895.4371337890625,0.0,299.77557373046875,0.4968690872192383,1.0,0.0,3.0,1.0,0.0
12227700,303.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241122364997864,1.0,0.0606899112462997,303.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241122364997864,1.0,0.0639093965291976,302.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241122364997864,1.0,0.0472032651305198,302.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241122364997864,1.0,0.0639093965291976,302.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241122364997864,1.0,0.3031586706638336,285.0830078125,284.95001220703125,300.4916687011719,288.62957763671875,300.5039978027344,303.385498046875,285.08319091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432206630706787,0.0034519641194492,0.4673278331756592,0.7395337820053101,0.7395337820053101,0.0,7.860856533050537,410.0,10083.287109375,0.0,1768.900634765625,1.0,283.1499938964844,284.3975830078125,291.63116455078125,292.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,17793.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134931862354278,1.0,0.0,0.0,1.9321115016937256,1.932119607925415,2.490908457275509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.1630859375,0.0,257.9296264648437,1895.4371337890625,0.0,300.0706481933594,0.4977307617664337,1.0,0.0,3.0,1.0,0.0
12227760,303.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8241123557090759,1.0,0.0606899671256542,303.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8241123557090759,1.0,0.0639094561338424,302.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8241123557090759,1.0,0.0472033098340034,302.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8241123557090759,1.0,0.0639094561338424,302.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8241123557090759,1.0,0.3031589686870575,285.08349609375,284.95001220703125,300.510009765625,288.640380859375,300.5222473144531,303.3871765136719,285.08367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732621192932,0.6432213187217712,0.0034519683104008,0.4671477675437927,0.7404305934906006,0.7404305934906006,0.0,7.858863353729248,410.0,10094.9443359375,0.0,1768.90234375,1.0,283.1499938964844,284.3963928222656,291.6419677734375,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17792.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136514961719513,1.0,0.0,0.0,1.9361733198165887,1.9361814260482788,2.501392657450197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.3359375,0.0,259.2595520019531,1895.4371337890625,0.0,300.3657531738281,0.498595654964447,1.0,0.0,3.0,1.0,0.0
12227820,303.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0606900863349437,303.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0639095827937126,302.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0472033992409706,302.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0639095827937126,302.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.3031595349311828,285.08447265625,284.95001220703125,300.5466613769531,288.6624450683594,300.5587463378906,303.3905639648437,285.08465576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225108146667,0.0034519769251346,0.4667811691761017,0.7422341108322144,0.7422341108322144,0.0,7.854807376861572,410.0,10118.2666015625,0.0,1768.9056396484375,1.0,283.1499938964844,284.39404296875,291.6640014648437,292.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17791.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139657318592071,1.0,0.0,0.0,1.9443339109420776,1.944342017173767,2.5225227773262304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.74609375,0.0,261.9466552734375,1895.4371337890625,0.0,300.9521789550781,0.5003345608711243,1.0,0.0,3.0,1.0,0.0
12227880,303.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0606900863349437,303.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0639095827937126,302.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0472033992409706,302.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.0639095827937126,302.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.824112594127655,1.0,0.3031595349311828,285.08447265625,284.95001220703125,300.5466613769531,288.6624450683594,300.5587463378906,303.3905639648437,285.08465576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225108146667,0.0034519769251346,0.4667811691761017,0.7422341108322144,0.7422341108322144,0.0,7.854807376861572,410.0,10118.2666015625,0.0,1768.9056396484375,1.0,283.1499938964844,284.39404296875,291.6640014648437,292.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17791.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139657318592071,1.0,0.0,0.0,1.9443339109420776,1.944342017173767,2.5225227773262304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.74609375,0.0,261.9466552734375,1895.4371337890625,0.0,300.9521789550781,0.5003345608711243,1.0,0.0,3.0,1.0,0.0
12227940,303.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.060690201818943,303.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0639097020030021,302.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0472034886479377,302.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0639097020030021,302.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.3031601309776306,285.08544921875,284.95001220703125,300.5833435058594,288.68511962890625,300.59521484375,303.39404296875,285.08563232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675705909729,0.6432237029075623,0.0034519853070378,0.4664212465286255,0.7440505623817444,0.7440505623817444,0.0,7.850826263427734,410.0,10141.595703125,0.0,1768.908935546875,1.0,283.1499938964844,284.39166259765625,291.68670654296875,292.4427795410156,293.1499938964844,293.1499938964844,283.1499938964844,17790.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142770171165466,1.0,0.0,0.0,1.9525429010391235,1.9525511264801023,2.5438680495426524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.23974609375,0.0,264.670166015625,1895.4371337890625,0.0,301.5339660644531,0.5020854473114014,1.0,0.0,3.0,1.0,0.0
12228000,303.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.060690201818943,303.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0639097020030021,302.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0472034886479377,302.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.0639097020030021,302.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8241128325462341,1.0,0.3031601309776306,285.08544921875,284.95001220703125,300.5833435058594,288.68511962890625,300.59521484375,303.39404296875,285.08563232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675705909729,0.6432237029075623,0.0034519853070378,0.4664212465286255,0.7440505623817444,0.7440505623817444,0.0,7.850826263427734,410.0,10141.595703125,0.0,1768.908935546875,1.0,283.1499938964844,284.39166259765625,291.68670654296875,292.4427795410156,293.1499938964844,293.1499938964844,283.1499938964844,17790.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142770171165466,1.0,0.0,0.0,1.9525429010391235,1.9525511264801023,2.5438680495426524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.23974609375,0.0,264.670166015625,1895.4371337890625,0.0,301.5339660644531,0.5020854473114014,1.0,0.0,3.0,1.0,0.0
12228060,303.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0606903098523616,303.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0639098212122917,302.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0472035743296146,302.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0639098212122917,302.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.3031606674194336,285.08642578125,284.95001220703125,300.6199951171875,288.7084045410156,300.6317138671875,303.3976135253906,285.0866394042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768383979797,0.643224835395813,0.003451992990449,0.4660827219486236,0.7458802461624146,0.7458802461624146,0.0,7.84708309173584,410.0,10164.93359375,0.0,1768.912109375,1.0,283.1499938964844,284.3892822265625,291.7099914550781,292.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17788.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145870506763458,1.0,0.0,0.0,1.960800647735596,1.9608088731765747,2.565430747836217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.816650390625,0.0,267.4306030273437,1895.4371337890625,0.0,302.1142272949219,0.5038483142852783,1.0,0.0,3.0,1.0,0.0
12228120,303.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0606903098523616,303.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0639098212122917,302.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0472035743296146,302.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.0639098212122917,302.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8241130113601685,1.0,0.3031606674194336,285.08642578125,284.95001220703125,300.6199951171875,288.7084045410156,300.6317138671875,303.3976135253906,285.0866394042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768383979797,0.643224835395813,0.003451992990449,0.4660827219486236,0.7458802461624146,0.7458802461624146,0.0,7.84708309173584,410.0,10164.93359375,0.0,1768.912109375,1.0,283.1499938964844,284.3892822265625,291.7099914550781,292.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17788.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145870506763458,1.0,0.0,0.0,1.960800647735596,1.9608088731765747,2.565430747836217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.816650390625,0.0,267.4306030273437,1895.4371337890625,0.0,302.1142272949219,0.5038483142852783,1.0,0.0,3.0,1.0,0.0
12228180,303.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.0606904104351997,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.06390992552042,302.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.0472036525607109,302.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.06390992552042,302.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.3031611740589142,285.08740234375,284.95001220703125,300.6566772460937,288.7322692871094,300.668212890625,303.4012451171875,285.08758544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.003452000208199,0.4657731354236603,0.7477227449417114,0.7477227449417114,0.0,7.843661308288574,410.0,10188.2763671875,0.0,1768.9149169921875,1.0,283.1499938964844,284.38690185546875,291.7338256835937,292.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414894700050354,1.0,0.0,0.0,1.9691046476364136,1.969112992286682,2.587205756299227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.470458984375,0.0,270.22760009765625,1895.4371337890625,0.0,302.6908874511719,0.5056227445602417,1.0,0.0,3.0,1.0,0.0
12228240,303.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.0606904104351997,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.06390992552042,302.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.0472036525607109,302.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.06390992552042,302.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8241132497787476,1.0,0.3031611740589142,285.08740234375,284.95001220703125,300.6566772460937,288.7322692871094,300.668212890625,303.4012451171875,285.08758544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.003452000208199,0.4657731354236603,0.7477227449417114,0.7477227449417114,0.0,7.843661308288574,410.0,10188.2763671875,0.0,1768.9149169921875,1.0,283.1499938964844,284.38690185546875,291.7338256835937,292.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414894700050354,1.0,0.0,0.0,1.9691046476364136,1.969112992286682,2.587205756299227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.470458984375,0.0,270.22760009765625,1895.4371337890625,0.0,302.6908874511719,0.5056227445602417,1.0,0.0,3.0,1.0,0.0
12228300,303.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8241133093833923,1.0,0.0606904551386833,303.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8241133093833923,1.0,0.0639099702239036,302.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8241133093833923,1.0,0.0472036898136138,302.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8241133093833923,1.0,0.0639099702239036,302.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8241133093833923,1.0,0.3031613826751709,285.087890625,284.95001220703125,300.67498779296875,288.7444152832031,300.6864624023437,303.4031066894531,285.08807373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.0034520037006586,0.465629905462265,0.748649001121521,0.748649001121521,0.0,7.842078685760498,410.0,10199.9501953125,0.0,1768.916259765625,1.0,283.1499938964844,284.3856811523437,291.7459716796875,292.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17786.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415048748254776,1.0,0.0,0.0,1.9732745885849,1.9732829332351685,2.5981753992709855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.8271484375,0.0,271.64019775390625,1895.4371337890625,0.0,302.9799499511719,0.5065143704414368,1.0,0.0,3.0,1.0,0.0
12228360,303.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8241134285926819,1.0,0.0606904998421669,303.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8241134285926819,1.0,0.0639100223779678,302.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8241134285926819,1.0,0.0472037233412265,302.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8241134285926819,1.0,0.0639100223779678,302.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8241134285926819,1.0,0.30316162109375,285.08837890625,284.95001220703125,300.6933288574219,288.7566833496094,300.7046813964844,303.40496826171875,285.08856201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.003452006727457,0.4654938578605652,0.7495785355567932,0.7495785355567932,0.0,7.840575695037842,410.0,10211.6259765625,0.0,1768.91748046875,1.0,283.1499938964844,284.3844909667969,291.7582397460937,292.5195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17785.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152024686336517,1.0,0.0,0.0,1.9774558544158936,1.977464199066162,2.609197906622285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.2021484375,0.0,273.0619812011719,1895.4371337890625,0.0,303.26861572265625,0.507408857345581,1.0,0.0,3.0,1.0,0.0
12228420,303.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0606905817985534,303.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0639101043343544,302.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0472037866711616,302.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0639101043343544,302.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.303162008523941,285.08935546875,284.95001220703125,300.7300109863281,288.7816162109375,300.7411804199219,303.40875244140625,285.08953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466796398162842,0.6432276368141174,0.0034520125482231,0.4652406573295593,0.7514472007751465,0.7514472007751465,0.0,7.837778568267822,410.0,10234.9814453125,0.0,1768.9197998046875,1.0,283.1499938964844,284.382080078125,291.7831726074219,292.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,17784.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155084490776062,1.0,0.0,0.0,1.9858516454696653,1.985859990119934,2.631400661812222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.006103515625,0.0,275.9332275390625,1895.4371337890625,0.0,303.84381103515625,0.5092061161994934,1.0,0.0,3.0,1.0,0.0
12228480,303.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0606905817985534,303.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0639101043343544,302.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0472037866711616,302.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.0639101043343544,302.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8241135478019714,1.0,0.303162008523941,285.08935546875,284.95001220703125,300.7300109863281,288.7816162109375,300.7411804199219,303.40875244140625,285.08953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466796398162842,0.6432276368141174,0.0034520125482231,0.4652406573295593,0.7514472007751465,0.7514472007751465,0.0,7.837778568267822,410.0,10234.9814453125,0.0,1768.9197998046875,1.0,283.1499938964844,284.382080078125,291.7831726074219,292.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,17784.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155084490776062,1.0,0.0,0.0,1.9858516454696653,1.985859990119934,2.631400661812222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.006103515625,0.0,275.9332275390625,1895.4371337890625,0.0,303.84381103515625,0.5092061161994934,1.0,0.0,3.0,1.0,0.0
12228540,303.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0606906563043594,303.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0639101862907409,302.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0472038425505161,302.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0639101862907409,302.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.3031623959541321,285.09033203125,284.95001220703125,300.76666259765625,288.8070373535156,300.7776794433594,303.41259765625,285.09051513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466804146766663,0.6432284116744995,0.0034520181361585,0.4650071263313293,0.7533286213874817,0.7533286213874817,0.0,7.835199356079102,410.0,10258.33984375,0.0,1768.9219970703125,1.0,283.1499938964844,284.3796691894531,291.8085632324219,292.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17783.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158129096031189,1.0,0.0,0.0,1.994290471076965,1.994298934936524,2.653812600783567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.87890625,0.0,278.84130859375,1895.4371337890625,0.0,304.41705322265625,0.5110142827033997,1.0,0.0,3.0,1.0,0.0
12228600,303.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0606906563043594,303.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0639101862907409,302.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0472038425505161,302.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.0639101862907409,302.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8241137266159058,1.0,0.3031623959541321,285.09033203125,284.95001220703125,300.76666259765625,288.8070373535156,300.7776794433594,303.41259765625,285.09051513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466804146766663,0.6432284116744995,0.0034520181361585,0.4650071263313293,0.7533286213874817,0.7533286213874817,0.0,7.835199356079102,410.0,10258.33984375,0.0,1768.9219970703125,1.0,283.1499938964844,284.3796691894531,291.8085632324219,292.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17783.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158129096031189,1.0,0.0,0.0,1.994290471076965,1.994298934936524,2.653812600783567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.87890625,0.0,278.84130859375,1895.4371337890625,0.0,304.41705322265625,0.5110142827033997,1.0,0.0,3.0,1.0,0.0
12228660,303.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8241138458251953,1.0,0.0606907196342945,303.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8241138458251953,1.0,0.0639102533459663,302.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8241138458251953,1.0,0.0472038947045803,302.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8241138458251953,1.0,0.0639102533459663,302.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8241138458251953,1.0,0.3031627237796783,285.0912170410156,284.95001220703125,300.8004150390625,288.830810546875,300.8112487792969,303.41619873046875,285.0914001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.643229067325592,0.0034520227927714,0.4648054242134094,0.7550713419914246,0.7550713419914246,0.0,7.832972526550293,410.0,10279.837890625,0.0,1768.923828125,1.0,283.1499938964844,284.37744140625,291.8323669433594,292.5989074707031,293.1499938964844,293.1499938964844,283.1499938964844,17782.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416094034910202,1.0,0.0,0.0,2.002093553543091,2.0021021366119385,2.67462041847466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.944580078125,0.0,281.550048828125,1895.4371337890625,0.0,304.9470520019531,0.512687623500824,1.0,0.0,3.0,1.0,0.0
12228720,303.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8241138458251953,1.0,0.0606907270848751,303.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8241138458251953,1.0,0.0639102533459663,302.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8241138458251953,1.0,0.0472038984298706,302.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8241138458251953,1.0,0.0639102533459663,302.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8241138458251953,1.0,0.3031627535820007,285.09130859375,284.95001220703125,300.8033447265625,288.8329162597656,300.8141784667969,303.4165344238281,285.09149169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811895370483,0.6432291269302368,0.0034520230256021,0.4647882580757141,0.7552232146263123,0.7552232146263123,0.0,7.832782745361328,410.0,10281.7060546875,0.0,1768.9239501953125,1.0,283.1499938964844,284.37725830078125,291.8344421386719,292.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17781.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161180257797241,1.0,0.0,0.0,2.0027732849121094,2.002781867980957,2.676436565707263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8212890625,0.0,281.7868957519531,1895.4371337890625,0.0,304.99224853515625,0.5128334164619446,1.0,0.0,3.0,1.0,0.0
12228780,303.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0606907941401004,303.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0639103278517723,302.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0472039505839347,302.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0639103278517723,302.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.303163081407547,285.0922546386719,284.95001220703125,300.8399963378906,288.85919189453125,300.85064697265625,303.4205017089844,285.0924377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466818451881409,0.6432298421859741,0.0034520279150456,0.4645796716213226,0.7571305632591248,0.7571305632591248,0.0,7.830480098724365,410.0,10305.07421875,0.0,1768.9259033203125,1.0,283.1499938964844,284.37481689453125,291.8607482910156,292.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,17780.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164224863052368,1.0,0.0,0.0,2.0112972259521484,2.011305570602417,2.699267156458518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.82568359375,0.0,284.7695007324219,1895.4371337890625,0.0,305.567138671875,0.5146629810333252,1.0,0.0,3.0,1.0,0.0
12228840,303.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0606907941401004,303.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0639103278517723,302.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0472039505839347,302.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.0639103278517723,302.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8241140246391296,1.0,0.303163081407547,285.0922546386719,284.95001220703125,300.8399963378906,288.85919189453125,300.85064697265625,303.4205017089844,285.0924377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466818451881409,0.6432298421859741,0.0034520279150456,0.4645796716213226,0.7571305632591248,0.7571305632591248,0.0,7.830480098724365,410.0,10305.07421875,0.0,1768.9259033203125,1.0,283.1499938964844,284.37481689453125,291.8607482910156,292.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,17780.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164224863052368,1.0,0.0,0.0,2.0112972259521484,2.011305570602417,2.699267156458518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.82568359375,0.0,284.7695007324219,1895.4371337890625,0.0,305.567138671875,0.5146629810333252,1.0,0.0,3.0,1.0,0.0
12228900,303.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8241140842437744,1.0,0.0606908239424228,303.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8241140842437744,1.0,0.0639103651046752,302.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8241140842437744,1.0,0.0472039766609668,302.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8241140842437744,1.0,0.0639103651046752,302.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8241140842437744,1.0,0.3031632304191589,285.0927429199219,284.95001220703125,300.8583374023437,288.8724975585937,300.868896484375,303.42254638671875,285.0929260253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822028160095,0.6432301998138428,0.003452030243352,0.4644786119461059,0.7580892443656921,0.7580892443656921,0.0,7.829364776611328,410.0,10316.7607421875,0.0,1768.9267578125,1.0,283.1499938964844,284.37359619140625,291.8740539550781,292.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,17780.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165755808353424,1.0,0.0,0.0,2.015575170516968,2.0155837535858154,2.710762316837645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.352294921875,0.0,286.27508544921875,1895.4371337890625,0.0,305.8565673828125,0.5155818462371826,1.0,0.0,3.0,1.0,0.0
12228960,303.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8241141438484192,1.0,0.0606908574700355,303.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8241141438484192,1.0,0.0639103949069976,303.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8241141438484192,1.0,0.0472039990127086,302.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8241141438484192,1.0,0.0639103949069976,302.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8241141438484192,1.0,0.3031634092330932,285.0932312011719,284.95001220703125,300.8766784667969,288.8858947753906,300.8871459960937,303.424560546875,285.0934143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825604438782,0.6432304978370667,0.0034520325716584,0.4643794894218445,0.7590512037277222,0.7590512037277222,0.0,7.82827091217041,410.0,10328.4482421875,0.0,1768.927734375,1.0,283.1499938964844,284.3724060058594,291.887451171875,292.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17779.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167288243770599,1.0,0.0,0.0,2.0198633670806885,2.019871950149536,2.722308920510841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.893310546875,0.0,287.7900085449219,1895.4371337890625,0.0,306.1464538574219,0.5165032744407654,1.0,0.0,3.0,1.0,0.0
12229020,303.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.0606909170746803,303.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.063910461962223,303.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.0472040474414825,302.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.063910461962223,302.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.3031637072563171,285.0942077636719,284.95001220703125,300.913330078125,288.9129638671875,300.92364501953125,303.4287109375,285.0943908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832160949707,0.6432311534881592,0.0034520369954407,0.4641873240470886,0.7609846591949463,0.7609846591949463,0.0,7.826150417327881,410.0,10351.826171875,0.0,1768.929443359375,1.0,283.1499938964844,284.3699645996094,291.9145202636719,292.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,17778.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170352816581726,1.0,0.0,0.0,2.0284693241119385,2.028477907180786,2.745555605088157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.018798828125,0.0,290.8477478027344,1895.4371337890625,0.0,306.726806640625,0.5183537006378174,1.0,0.0,3.0,1.0,0.0
12229080,303.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.0606909170746803,303.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.063910461962223,303.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.0472040474414825,302.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.063910461962223,302.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241142630577087,1.0,0.3031637072563171,285.0942077636719,284.95001220703125,300.913330078125,288.9129638671875,300.92364501953125,303.4287109375,285.0943908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832160949707,0.6432311534881592,0.0034520369954407,0.4641873240470886,0.7609846591949463,0.7609846591949463,0.0,7.826150417327881,410.0,10351.826171875,0.0,1768.929443359375,1.0,283.1499938964844,284.3699645996094,291.9145202636719,292.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,17778.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170352816581726,1.0,0.0,0.0,2.0284693241119385,2.028477907180786,2.745555605088157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.018798828125,0.0,290.8477478027344,1895.4371337890625,0.0,306.726806640625,0.5183537006378174,1.0,0.0,3.0,1.0,0.0
12229140,303.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0606909766793251,303.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0639105215668678,303.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0472040921449661,302.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0639105215668678,302.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.303164005279541,285.0951538085937,284.95001220703125,300.95001220703125,288.9403991699219,300.9600524902344,303.4328918457031,285.0953369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432317495346069,0.0034520414192229,0.4640050828456878,0.7629308104515076,0.7629308104515076,0.0,7.824139595031738,410.0,10375.1708984375,0.0,1768.93115234375,1.0,283.1499938964844,284.3675231933594,291.9419250488281,292.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17776.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173418879508972,1.0,0.0,0.0,2.0371129512786865,2.0371217727661133,2.769004368019523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.187255859375,0.0,293.9427185058594,1895.4371337890625,0.0,307.30828857421875,0.5202138423919678,1.0,0.0,3.0,1.0,0.0
12229200,303.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0606909766793251,303.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0639105215668678,303.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0472040921449661,302.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.0639105215668678,302.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8241143822669983,1.0,0.303164005279541,285.0951538085937,284.95001220703125,300.95001220703125,288.9403991699219,300.9600524902344,303.4328918457031,285.0953369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432317495346069,0.0034520414192229,0.4640050828456878,0.7629308104515076,0.7629308104515076,0.0,7.824139595031738,410.0,10375.1708984375,0.0,1768.93115234375,1.0,283.1499938964844,284.3675231933594,291.9419250488281,292.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17776.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173418879508972,1.0,0.0,0.0,2.0371129512786865,2.0371217727661133,2.769004368019523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.187255859375,0.0,293.9427185058594,1895.4371337890625,0.0,307.30828857421875,0.5202138423919678,1.0,0.0,3.0,1.0,0.0
