time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,303.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0606910288333892,303.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0639105811715126,303.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0472041331231594,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0639105811715126,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.3031642735004425,285.0960388183594,284.95001220703125,300.9824523925781,288.9682312011719,300.9933166503906,303.4781494140625,285.0961608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520451445132,0.4638380706310272,0.7648841738700867,0.7648841738700867,0.0,7.8222975730896,410.0,10397.048828125,0.0,1768.9326171875,1.0,283.1499938964844,284.3649597167969,291.9696044921875,292.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17775.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41762176156044,1.0,0.0,0.0,2.0457775592803955,2.045786142349243,2.792609166135662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.986328125,0.0,297.06939697265625,1895.4371337890625,0.0,307.83990478515625,0.52208012342453,1.0,0.0,3.0,1.0,0.0
12229320,303.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0606910288333892,303.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0639105811715126,303.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0472041331231594,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.0639105811715126,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241145014762878,1.0,0.3031642735004425,285.0960388183594,284.95001220703125,300.9824523925781,288.9682312011719,300.9933166503906,303.4781494140625,285.0961608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520451445132,0.4638380706310272,0.7648841738700867,0.7648841738700867,0.0,7.8222975730896,410.0,10397.048828125,0.0,1768.9326171875,1.0,283.1499938964844,284.3649597167969,291.9696044921875,292.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17775.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41762176156044,1.0,0.0,0.0,2.0457775592803955,2.045786142349243,2.792609166135662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.986328125,0.0,297.06939697265625,1895.4371337890625,0.0,307.83990478515625,0.52208012342453,1.0,0.0,3.0,1.0,0.0
12229380,303.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0606910772621631,303.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0639106258749961,303.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0472041703760623,302.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0639106258749961,302.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.3031644821166992,285.0962219238281,284.95001220703125,301.0068054199219,288.9964904785156,301.01837158203125,303.5143737792969,285.0961608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848254203796,0.6432327628135681,0.0034520486369729,0.4636935591697693,0.7668355703353882,0.7668355703353882,0.0,7.820703983306885,410.0,10414.306640625,0.0,1768.9339599609375,1.0,283.1499938964844,284.36187744140625,291.9975891113281,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17775.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178374409675598,1.0,0.0,0.0,2.0544543266296387,2.054463148117065,2.816348398937407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.289306640625,0.0,300.2270202636719,1895.4371337890625,0.0,308.2500305175781,0.523951530456543,1.0,0.0,3.0,1.0,0.0
12229440,303.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0606910772621631,303.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0639106258749961,303.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0472041703760623,302.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.0639106258749961,302.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8241145610809326,1.0,0.3031644821166992,285.0962219238281,284.95001220703125,301.0068054199219,288.9964904785156,301.01837158203125,303.5143737792969,285.0961608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848254203796,0.6432327628135681,0.0034520486369729,0.4636935591697693,0.7668355703353882,0.7668355703353882,0.0,7.820703983306885,410.0,10414.306640625,0.0,1768.9339599609375,1.0,283.1499938964844,284.36187744140625,291.9975891113281,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17775.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178374409675598,1.0,0.0,0.0,2.0544543266296387,2.054463148117065,2.816348398937407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.289306640625,0.0,300.2270202636719,1895.4371337890625,0.0,308.2500305175781,0.523951530456543,1.0,0.0,3.0,1.0,0.0
12229500,303.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8241146206855774,1.0,0.0606910958886146,303.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8241146206855774,1.0,0.0639106482267379,303.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8241146206855774,1.0,0.0472041852772235,302.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8241146206855774,1.0,0.0639106482267379,302.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8241146206855774,1.0,0.3031646013259887,285.0959777832031,284.95001220703125,301.0160827636719,289.0107727050781,301.0278625488281,303.5282287597656,285.0958557128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466850638389587,0.6432330012321472,0.0034520500339567,0.4636313617229461,0.7678057551383972,0.7678057551383972,0.0,7.8200178146362305,410.0,10421.1484375,0.0,1768.9345703125,1.0,283.1499938964844,284.3601379394531,292.0116577148437,292.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17775.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179045557975769,1.0,0.0,0.0,2.0587832927703857,2.0587921142578125,2.8282298103476933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.32763671875,0.0,301.81298828125,1895.4371337890625,0.0,308.3777160644531,0.524886429309845,1.0,0.0,3.0,1.0,0.0
12229560,303.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8241146802902222,1.0,0.0606911145150661,303.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8241146802902222,1.0,0.0639106631278991,303.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8241146802902222,1.0,0.0472042001783847,302.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8241146802902222,1.0,0.0639106631278991,302.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8241146802902222,1.0,0.3031646907329559,285.0955505371094,284.95001220703125,301.0235290527344,289.025146484375,301.0356750488281,303.5404663085937,285.0953674316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520511981099,0.4635757803916931,0.7687709331512451,0.7687709331512451,0.0,7.8194050788879395,410.0,10426.9990234375,0.0,1768.93505859375,1.0,283.1499938964844,284.3583068847656,292.0257263183594,292.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17775.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179413318634033,1.0,0.0,0.0,2.0630998611450195,2.0631086826324463,2.840101558376773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.02294921875,0.0,303.4013366699219,1895.4371337890625,0.0,308.4476928710937,0.5258193016052246,1.0,0.0,3.0,1.0,0.0
12229620,303.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0606911405920982,303.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0639106929302215,303.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0472042225301265,302.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0639106929302215,302.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.3031648099422455,285.0941467285156,284.95001220703125,301.0331115722656,289.05401611328125,301.0458984375,303.5608825683594,285.09381103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.4634895920753479,0.7706809043884277,0.7706809043884277,0.0,7.818454742431641,410.0,10435.537109375,0.0,1768.935791015625,1.0,283.1499938964844,284.3543395996094,292.0539855957031,292.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17777.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179168939590454,1.0,0.0,0.0,2.071673393249512,2.0716822147369385,2.863755526050227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.334716796875,0.0,306.57720947265625,1895.4371337890625,0.0,308.40118408203125,0.527674674987793,1.0,0.0,3.0,1.0,0.0
12229680,303.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0606911405920982,303.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0639106929302215,303.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0472042225301265,302.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.0639106929302215,302.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8241147398948669,1.0,0.3031648099422455,285.0941467285156,284.95001220703125,301.0331115722656,289.05401611328125,301.0458984375,303.5608825683594,285.09381103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.4634895920753479,0.7706809043884277,0.7706809043884277,0.0,7.818454742431641,410.0,10435.537109375,0.0,1768.935791015625,1.0,283.1499938964844,284.3543395996094,292.0539855957031,292.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17777.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179168939590454,1.0,0.0,0.0,2.071673393249512,2.0716822147369385,2.863755526050227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.334716796875,0.0,306.57720947265625,1895.4371337890625,0.0,308.40118408203125,0.527674674987793,1.0,0.0,3.0,1.0,0.0
12229740,303.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0606911592185497,303.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0639107152819633,303.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0472042337059974,302.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0639107152819633,302.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.3031648993492126,285.0920715332031,284.95001220703125,301.0360412597656,289.0830078125,301.049560546875,303.5776062011719,285.09161376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520544577389,0.4634390473365783,0.7725583910942078,0.7725583910942078,0.0,7.817897319793701,410.0,10440.2099609375,0.0,1768.936279296875,1.0,283.1499938964844,284.3500061035156,292.0823669433594,292.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17779.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177730083465576,1.0,0.0,0.0,2.080142021179199,2.080150842666626,2.887216794533743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.31787109375,0.0,309.74176025390625,1895.4371337890625,0.0,308.12744140625,0.5295103192329407,1.0,0.0,3.0,1.0,0.0
12229800,303.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0606911592185497,303.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0639107152819633,303.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0472042337059974,302.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.0639107152819633,302.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8241147398948669,1.0,0.3031648993492126,285.0920715332031,284.95001220703125,301.0360412597656,289.0830078125,301.049560546875,303.5776062011719,285.09161376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520544577389,0.4634390473365783,0.7725583910942078,0.7725583910942078,0.0,7.817897319793701,410.0,10440.2099609375,0.0,1768.936279296875,1.0,283.1499938964844,284.3500061035156,292.0823669433594,292.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17779.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177730083465576,1.0,0.0,0.0,2.080142021179199,2.080150842666626,2.887216794533743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.31787109375,0.0,309.74176025390625,1895.4371337890625,0.0,308.12744140625,0.5295103192329407,1.0,0.0,3.0,1.0,0.0
12229860,303.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.06069116294384,303.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0639107152819633,303.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0472042374312877,302.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0639107152819633,302.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.303164929151535,285.0893249511719,284.95001220703125,301.03277587890625,289.11199951171875,301.0468139648437,303.59149169921875,285.0887756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520546905696,0.4634290337562561,0.7743924260139465,0.7743924260139465,0.0,7.817787170410156,410.0,10441.0400390625,0.0,1768.9364013671875,1.0,283.1499938964844,284.3453369140625,292.1108093261719,292.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17783.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175153076648712,1.0,0.0,0.0,2.0884604454040527,2.0884695053100586,2.91035462396394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.959228515625,0.0,312.8773498535156,1895.4371337890625,0.0,307.6376037597656,0.5313163995742798,1.0,0.0,3.0,1.0,0.0
12229920,303.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.06069116294384,303.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0639107152819633,303.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0472042374312877,302.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.0639107152819633,302.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8241147398948669,1.0,0.303164929151535,285.0893249511719,284.95001220703125,301.03277587890625,289.11199951171875,301.0468139648437,303.59149169921875,285.0887756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520546905696,0.4634290337562561,0.7743924260139465,0.7743924260139465,0.0,7.817787170410156,410.0,10441.0400390625,0.0,1768.9364013671875,1.0,283.1499938964844,284.3453369140625,292.1108093261719,292.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17783.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175153076648712,1.0,0.0,0.0,2.0884604454040527,2.0884695053100586,2.91035462396394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.959228515625,0.0,312.8773498535156,1895.4371337890625,0.0,307.6376037597656,0.5313163995742798,1.0,0.0,3.0,1.0,0.0
12229980,303.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0606911517679691,303.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0639107078313827,303.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0472042299807071,302.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0639107078313827,302.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.3031648695468902,285.0860290527344,284.95001220703125,301.0238037109375,289.140869140625,301.03839111328125,303.6033630371094,285.0853881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856002807617,0.643233597278595,0.0034520539920777,0.46345916390419,0.7761759757995605,0.7761759757995605,0.0,7.818119049072266,410.0,10438.484375,0.0,1768.9361572265625,1.0,283.1499938964844,284.3404235839844,292.1391906738281,292.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17787.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171626567840576,1.0,0.0,0.0,2.096593141555786,2.096602201461792,2.933064990884305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.40380859375,0.0,315.968994140625,1895.4371337890625,0.0,306.9682922363281,0.5330849885940552,1.0,0.0,3.0,1.0,0.0
12230040,303.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0606911517679691,303.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0639107078313827,303.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0472042299807071,302.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.0639107078313827,302.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8241147398948669,1.0,0.3031648695468902,285.0860290527344,284.95001220703125,301.0238037109375,289.140869140625,301.03839111328125,303.6033630371094,285.0853881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856002807617,0.643233597278595,0.0034520539920777,0.46345916390419,0.7761759757995605,0.7761759757995605,0.0,7.818119049072266,410.0,10438.484375,0.0,1768.9361572265625,1.0,283.1499938964844,284.3404235839844,292.1391906738281,292.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17787.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171626567840576,1.0,0.0,0.0,2.096593141555786,2.096602201461792,2.933064990884305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.40380859375,0.0,315.968994140625,1895.4371337890625,0.0,306.9682922363281,0.5330849885940552,1.0,0.0,3.0,1.0,0.0
12230100,303.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241147398948669,1.0,0.0606911405920982,303.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241147398948669,1.0,0.0639106929302215,303.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241147398948669,1.0,0.0472042225301265,302.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241147398948669,1.0,0.0639106929302215,302.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241147398948669,1.0,0.3031648099422455,285.0841979980469,284.95001220703125,301.017333984375,289.1551818847656,301.0322570800781,303.6087646484375,285.08349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.4634884893894195,0.7770476937294006,0.7770476937294006,0.0,7.818442344665527,410.0,10436.04296875,0.0,1768.935791015625,1.0,283.1499938964844,284.337890625,292.1533203125,292.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,17790.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169582426548004,1.0,0.0,0.0,2.100583076477051,2.1005921363830566,2.944239270163962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.21142578125,0.0,317.4952087402344,1895.4371337890625,0.0,306.5808410644531,0.5339536666870117,1.0,0.0,3.0,1.0,0.0
12230160,303.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8241146802902222,1.0,0.0606911294162273,303.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8241146802902222,1.0,0.0639106780290603,303.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8241146802902222,1.0,0.0472042113542556,302.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8241146802902222,1.0,0.0639106780290603,302.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8241146802902222,1.0,0.3031647503376007,285.082275390625,284.95001220703125,301.0096130371094,289.16943359375,301.0248413085937,303.6138610839844,285.0815124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520523622632,0.4635275304317474,0.7779045104980469,0.7779045104980469,0.0,7.818872928619385,410.0,10432.828125,0.0,1768.9354248046875,1.0,283.1499938964844,284.3353271484375,292.1673889160156,292.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,17792.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167366027832031,1.0,0.0,0.0,2.1045150756835938,2.1045241355896,2.955272009330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.739990234375,0.0,319.00537109375,1895.4371337890625,0.0,306.1611633300781,0.5348104238510132,1.0,0.0,3.0,1.0,0.0
12230220,303.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0606910958886146,303.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0639106482267379,303.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0472041852772235,302.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0639106482267379,302.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.3031646013259887,285.0780639648437,284.95001220703125,300.9906921386719,289.1976318359375,301.0063781738281,303.6234130859375,285.0772399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466850638389587,0.6432330012321472,0.0034520500339567,0.4636311829090118,0.7795759439468384,0.7795759439468384,0.0,7.820015907287598,410.0,10424.291015625,0.0,1768.9345703125,1.0,283.1499938964844,284.3300476074219,292.1952819824219,292.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,17798.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162566065788269,1.0,0.0,0.0,2.112213134765625,2.112222194671631,2.976931341436284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.034423828125,0.0,321.9794616699219,1895.4371337890625,0.0,305.2538757324219,0.5364894270896912,1.0,0.0,3.0,1.0,0.0
12230280,303.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0606910958886146,303.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0639106482267379,303.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0472041852772235,302.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.0639106482267379,302.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8241146206855774,1.0,0.3031646013259887,285.0780639648437,284.95001220703125,300.9906921386719,289.1976318359375,301.0063781738281,303.6234130859375,285.0772399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466850638389587,0.6432330012321472,0.0034520500339567,0.4636311829090118,0.7795759439468384,0.7795759439468384,0.0,7.820015907287598,410.0,10424.291015625,0.0,1768.9345703125,1.0,283.1499938964844,284.3300476074219,292.1952819824219,292.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,17798.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162566065788269,1.0,0.0,0.0,2.112213134765625,2.112222194671631,2.976931341436284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.034423828125,0.0,321.9794616699219,1895.4371337890625,0.0,305.2538757324219,0.5364894270896912,1.0,0.0,3.0,1.0,0.0
12230340,303.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0606910549104213,303.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0639106035232544,303.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0472041554749012,302.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0639106035232544,302.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.303164392709732,285.0734558105469,284.95001220703125,300.9674987792969,289.22528076171875,300.9837951660156,303.63214111328125,285.07257080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637590646743774,0.7811791896820068,0.7811791896820068,0.0,7.821426391601562,410.0,10413.1376953125,0.0,1768.933349609375,1.0,283.1499938964844,284.3246765136719,292.22265625,293.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17805.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157195389270782,1.0,0.0,0.0,2.1196389198303223,2.119647979736328,2.9979000260027533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.32763671875,0.0,324.8709411621094,1895.4371337890625,0.0,304.2411499023437,0.5381115078926086,1.0,0.0,3.0,1.0,0.0
12230400,303.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0606910549104213,303.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0639106035232544,303.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0472041554749012,302.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.0639106035232544,302.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8241145610809326,1.0,0.303164392709732,285.0734558105469,284.95001220703125,300.9674987792969,289.22528076171875,300.9837951660156,303.63214111328125,285.07257080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637590646743774,0.7811791896820068,0.7811791896820068,0.0,7.821426391601562,410.0,10413.1376953125,0.0,1768.933349609375,1.0,283.1499938964844,284.3246765136719,292.22265625,293.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17805.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157195389270782,1.0,0.0,0.0,2.1196389198303223,2.119647979736328,2.9979000260027533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.32763671875,0.0,324.8709411621094,1895.4371337890625,0.0,304.2411499023437,0.5381115078926086,1.0,0.0,3.0,1.0,0.0
12230460,303.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0606910064816474,303.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0639105513691902,303.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0472041182219982,302.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0639105513691902,302.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.3031641542911529,285.06854248046875,284.95001220703125,300.9405517578125,289.2522888183594,300.9573974609375,303.6403503417969,285.0675964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432321071624756,0.0034520437475293,0.4639039933681488,0.7827168703079224,0.7827168703079224,0.0,7.823024749755859,410.0,10399.7158203125,0.0,1768.9320068359375,1.0,283.1499938964844,284.3192138671875,292.2494506835937,293.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17812.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151459038257599,1.0,0.0,0.0,2.1267964839935303,2.126805543899536,3.018180620983913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.75830078125,0.0,327.6786499023437,1895.4371337890625,0.0,303.162353515625,0.5396770238876343,1.0,0.0,3.0,1.0,0.0
12230520,303.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0606910064816474,303.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0639105513691902,303.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0472041182219982,302.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.0639105513691902,302.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8241144418716431,1.0,0.3031641542911529,285.06854248046875,284.95001220703125,300.9405517578125,289.2522888183594,300.9573974609375,303.6403503417969,285.0675964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432321071624756,0.0034520437475293,0.4639039933681488,0.7827168703079224,0.7827168703079224,0.0,7.823024749755859,410.0,10399.7158203125,0.0,1768.9320068359375,1.0,283.1499938964844,284.3192138671875,292.2494506835937,293.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17812.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151459038257599,1.0,0.0,0.0,2.1267964839935303,2.126805543899536,3.018180620983913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.75830078125,0.0,327.6786499023437,1895.4371337890625,0.0,303.162353515625,0.5396770238876343,1.0,0.0,3.0,1.0,0.0
12230580,303.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0606909580528736,303.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0639105066657066,303.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0472040809690952,302.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0639105066657066,302.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.3031639158725738,285.0633544921875,284.95001220703125,300.9102783203125,289.27850341796875,300.92755126953125,303.6481018066406,285.0623779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.0034520402550697,0.4640550017356872,0.7841821312904358,0.7841821312904358,0.0,7.824690341949463,410.0,10384.173828125,0.0,1768.9306640625,1.0,283.1499938964844,284.313720703125,292.2754821777344,293.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,17819.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145389795303345,1.0,0.0,0.0,2.133655071258545,2.133664131164551,3.037678197870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.344970703125,0.0,330.3886413574219,1895.4371337890625,0.0,302.0242004394531,0.5411792397499084,1.0,0.0,3.0,1.0,0.0
12230640,303.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0606909580528736,303.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0639105066657066,303.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0472040809690952,302.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.0639105066657066,302.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8241143226623535,1.0,0.3031639158725738,285.0633544921875,284.95001220703125,300.9102783203125,289.27850341796875,300.92755126953125,303.6481018066406,285.0623779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.0034520402550697,0.4640550017356872,0.7841821312904358,0.7841821312904358,0.0,7.824690341949463,410.0,10384.173828125,0.0,1768.9306640625,1.0,283.1499938964844,284.313720703125,292.2754821777344,293.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,17819.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145389795303345,1.0,0.0,0.0,2.133655071258545,2.133664131164551,3.037678197870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.344970703125,0.0,330.3886413574219,1895.4371337890625,0.0,302.0242004394531,0.5411792397499084,1.0,0.0,3.0,1.0,0.0
12230700,303.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8241143226623535,1.0,0.0606909357011318,303.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8241143226623535,1.0,0.0639104768633842,303.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8241143226623535,1.0,0.0472040623426437,302.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8241143226623535,1.0,0.0639104768633842,302.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8241143226623535,1.0,0.3031637966632843,285.0606689453125,284.95001220703125,300.8940734863281,289.2912902832031,300.9115905761719,303.65185546875,285.0596618652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683394908905,0.6432313323020935,0.0034520383924245,0.4641298651695251,0.7848846912384033,0.7848846912384033,0.0,7.825516223907471,410.0,10375.71484375,0.0,1768.929931640625,1.0,283.1499938964844,284.3109741210937,292.2882080078125,293.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,17823.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142209589481354,1.0,0.0,0.0,2.136958837509156,2.13696813583374,3.047092889119085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.850341796875,0.0,331.7010192871094,1895.4371337890625,0.0,301.4291381835937,0.5419036149978638,1.0,0.0,3.0,1.0,0.0
12230760,303.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8241142630577087,1.0,0.06069091334939,303.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8241142630577087,1.0,0.0639104545116424,303.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8241142630577087,1.0,0.0472040437161922,302.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8241142630577087,1.0,0.0639104545116424,302.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8241142630577087,1.0,0.3031636774539947,285.0579528808594,284.95001220703125,300.8772277832031,289.3038330078125,300.8949584960937,303.655517578125,285.05694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432310938835144,0.00345203676261,0.4642028510570526,0.7855691909790039,0.7855691909790039,0.0,7.826321601867676,410.0,10366.8681640625,0.0,1768.9293212890625,1.0,283.1499938964844,284.3082275390625,292.3006896972656,293.07794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17827.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138988256454468,1.0,0.0,0.0,2.140186309814453,2.140195369720459,3.056303512494196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.194091796875,0.0,332.9873046875,1895.4371337890625,0.0,300.8272399902344,0.5426115989685059,1.0,0.0,3.0,1.0,0.0
12230820,303.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0606908649206161,303.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0639104023575782,303.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0472040064632892,302.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0639104023575782,302.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.3031634390354156,285.05242919921875,284.95001220703125,300.841796875,289.32818603515625,300.8599853515625,303.6627197265625,285.0513610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682620048523,0.6432306170463562,0.0034520332701504,0.4643523097038269,0.7868852019309998,0.7868852019309998,0.0,7.827970504760742,410.0,10348.09765625,0.0,1768.9278564453125,1.0,283.1499938964844,284.3027648925781,292.324951171875,293.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17835.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132518172264099,1.0,0.0,0.0,2.1464157104492188,2.146425008773804,3.0741219347874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.418212890625,0.0,335.4822998046875,1895.4371337890625,0.0,299.62115478515625,0.5439795255661011,1.0,0.0,3.0,1.0,0.0
12230880,303.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0606908649206161,303.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0639104023575782,303.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0472040064632892,302.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.0639104023575782,302.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8241141438484192,1.0,0.3031634390354156,285.05242919921875,284.95001220703125,300.841796875,289.32818603515625,300.8599853515625,303.6627197265625,285.0513610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682620048523,0.6432306170463562,0.0034520332701504,0.4643523097038269,0.7868852019309998,0.7868852019309998,0.0,7.827970504760742,410.0,10348.09765625,0.0,1768.9278564453125,1.0,283.1499938964844,284.3027648925781,292.324951171875,293.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17835.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132518172264099,1.0,0.0,0.0,2.1464157104492188,2.146425008773804,3.0741219347874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.418212890625,0.0,335.4822998046875,1895.4371337890625,0.0,299.62115478515625,0.5439795255661011,1.0,0.0,3.0,1.0,0.0
12230940,303.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0606908127665519,303.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0639103502035141,303.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0472039654850959,302.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0639103502035141,302.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.3031631708145141,285.0467529296875,284.95001220703125,300.8045349121094,289.3514404296875,300.8230895996094,303.6697082519531,285.0456848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645163118839264,0.7881200909614563,0.7881200909614563,0.0,7.829780578613281,410.0,10328.064453125,0.0,1768.9263916015625,1.0,283.1499938964844,284.2973937988281,292.34814453125,293.12335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17844.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125900864601135,1.0,0.0,0.0,2.152298927307129,2.152308225631714,3.090996756327513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.052001953125,0.0,337.8536682128906,1895.4371337890625,0.0,298.39141845703125,0.545272946357727,1.0,0.0,3.0,1.0,0.0
12231000,303.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0606908127665519,303.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0639103502035141,303.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0472039654850959,302.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.0639103502035141,302.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8241140246391296,1.0,0.3031631708145141,285.0467529296875,284.95001220703125,300.8045349121094,289.3514404296875,300.8230895996094,303.6697082519531,285.0456848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645163118839264,0.7881200909614563,0.7881200909614563,0.0,7.829780578613281,410.0,10328.064453125,0.0,1768.9263916015625,1.0,283.1499938964844,284.2973937988281,292.34814453125,293.12335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17844.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125900864601135,1.0,0.0,0.0,2.152298927307129,2.152308225631714,3.090996756327513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.052001953125,0.0,337.8536682128906,1895.4371337890625,0.0,298.39141845703125,0.545272946357727,1.0,0.0,3.0,1.0,0.0
12231060,303.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0606907531619071,303.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0639102905988693,303.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0472039207816123,302.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0639102905988693,302.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.3031629025936126,285.0410461425781,284.95001220703125,300.7658996582031,289.3735046386719,300.7848205566406,303.67657470703125,285.0399475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646928906440735,0.7892792224884033,0.7892792224884033,0.0,7.831729888916016,410.0,10307.1181640625,0.0,1768.9248046875,1.0,283.1499938964844,284.2921142578125,292.3702087402344,293.144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17852.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119303524494171,1.0,0.0,0.0,2.157854557037353,2.1578638553619385,3.106974588718004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.2236328125,0.0,340.1065673828125,1895.4371337890625,0.0,297.1692199707031,0.5464958548545837,1.0,0.0,3.0,1.0,0.0
12231120,303.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0606907531619071,303.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0639102905988693,303.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0472039207816123,302.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.0639102905988693,302.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8241139054298401,1.0,0.3031629025936126,285.0410461425781,284.95001220703125,300.7658996582031,289.3735046386719,300.7848205566406,303.67657470703125,285.0399475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646928906440735,0.7892792224884033,0.7892792224884033,0.0,7.831729888916016,410.0,10307.1181640625,0.0,1768.9248046875,1.0,283.1499938964844,284.2921142578125,292.3702087402344,293.144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17852.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119303524494171,1.0,0.0,0.0,2.157854557037353,2.1578638553619385,3.106974588718004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.2236328125,0.0,340.1065673828125,1895.4371337890625,0.0,297.1692199707031,0.5464958548545837,1.0,0.0,3.0,1.0,0.0
12231180,303.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0606906935572624,303.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0639102235436439,303.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0472038723528385,302.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0639102235436439,302.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.3031625747680664,285.0353088378906,284.95001220703125,300.72637939453125,289.3943176269531,300.74560546875,303.6833190917969,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288289070129,0.0034520209301263,0.4648797512054443,0.790362536907196,0.790362536907196,0.0,7.833792686462402,410.0,10285.5107421875,0.0,1768.923095703125,1.0,283.1499938964844,284.28692626953125,292.3910522460937,293.1639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17861.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112812280654907,1.0,0.0,0.0,2.1630795001983643,2.163088798522949,3.122038947367401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.0087890625,0.0,342.237548828125,1895.4371337890625,0.0,295.97021484375,0.54764723777771,1.0,0.0,3.0,1.0,0.0
