time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,303.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0606906935572624,303.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0639102235436439,303.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0472038723528385,302.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.0639102235436439,302.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8241137862205505,1.0,0.3031625747680664,285.0353088378906,284.95001220703125,300.72637939453125,289.3943176269531,300.74560546875,303.6833190917969,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288289070129,0.0034520209301263,0.4648797512054443,0.790362536907196,0.790362536907196,0.0,7.833792686462402,410.0,10285.5107421875,0.0,1768.923095703125,1.0,283.1499938964844,284.28692626953125,292.3910522460937,293.1639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17861.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112812280654907,1.0,0.0,0.0,2.1630795001983643,2.163088798522949,3.122038947367401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.0087890625,0.0,342.237548828125,1895.4371337890625,0.0,295.97021484375,0.54764723777771,1.0,0.0,3.0,1.0,0.0
12231300,303.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8241137266159058,1.0,0.06069066375494,303.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8241137266159058,1.0,0.0639101937413215,303.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8241137266159058,1.0,0.0472038500010967,302.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8241137266159058,1.0,0.0639101937413215,302.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8241137266159058,1.0,0.3031624257564544,285.032470703125,284.95001220703125,300.7064208984375,289.4042358398437,300.7257995605469,303.6866455078125,285.0314025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432285308837891,0.0034520188346505,0.4649761915206909,0.7908753156661987,0.7908753156661987,0.0,7.834857940673828,410.0,10274.544921875,0.0,1768.922119140625,1.0,283.1499938964844,284.284423828125,292.4009704589844,293.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,17865.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109616577625274,1.0,0.0,0.0,2.165565013885498,2.165574312210083,3.129217986952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.281982421875,0.0,343.2555236816406,1895.4371337890625,0.0,295.3813171386719,0.548195481300354,1.0,0.0,3.0,1.0,0.0
12231360,303.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.824113667011261,1.0,0.0606906339526176,303.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.824113667011261,1.0,0.0639101564884185,303.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.824113667011261,1.0,0.0472038239240646,302.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.824113667011261,1.0,0.0639101564884185,302.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.824113667011261,1.0,0.3031622767448425,285.0296325683594,284.95001220703125,300.6864318847656,289.4137878417969,300.7059631347656,303.6899719238281,285.028564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432281732559204,0.003452016506344,0.4650742709636688,0.7913694381713867,0.7913694381713867,0.0,7.835940837860107,410.0,10263.51953125,0.0,1768.9212646484375,1.0,283.1499938964844,284.2819519042969,292.4105834960937,293.1822814941406,293.1499938964844,293.1499938964844,283.1499938964844,17870.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106472432613373,1.0,0.0,0.0,2.1679680347442627,2.1679775714874268,3.1361668106910656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.492919921875,0.0,344.24237060546875,1895.4371337890625,0.0,294.8027038574219,0.5487257838249207,1.0,0.0,3.0,1.0,0.0
12231420,303.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0606905668973922,303.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0639100894331932,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0472037754952907,302.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0639100894331932,302.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.3031619489192962,285.0240478515625,284.95001220703125,300.6465759277344,289.4318542480469,300.66632080078125,303.69659423828125,285.0229797363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795206069946,0.6432275176048279,0.0034520118497312,0.4652737975120544,0.7923036813735962,0.7923036813735962,0.0,7.838144302368164,410.0,10241.4296875,0.0,1768.91943359375,1.0,283.1499938964844,284.277099609375,292.42877197265625,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17878.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100399315357208,1.0,0.0,0.0,2.1725339889526367,2.172543525695801,3.149390863654844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.773681640625,0.0,346.1244812011719,1895.4371337890625,0.0,293.6874694824219,0.5497341752052307,1.0,0.0,3.0,1.0,0.0
12231480,303.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0606905668973922,303.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0639100894331932,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0472037754952907,302.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.0639100894331932,302.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241135478019714,1.0,0.3031619489192962,285.0240478515625,284.95001220703125,300.6465759277344,289.4318542480469,300.66632080078125,303.69659423828125,285.0229797363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795206069946,0.6432275176048279,0.0034520118497312,0.4652737975120544,0.7923036813735962,0.7923036813735962,0.0,7.838144302368164,410.0,10241.4296875,0.0,1768.91943359375,1.0,283.1499938964844,284.277099609375,292.42877197265625,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17878.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100399315357208,1.0,0.0,0.0,2.1725339889526367,2.172543525695801,3.149390863654844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.773681640625,0.0,346.1244812011719,1895.4371337890625,0.0,293.6874694824219,0.5497341752052307,1.0,0.0,3.0,1.0,0.0
12231540,303.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0606905035674572,303.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0639100223779678,303.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0472037233412265,302.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0639100223779678,302.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.30316162109375,285.0185852050781,284.95001220703125,300.60723876953125,289.4484558105469,300.627197265625,303.7031555175781,285.0175476074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.465475469827652,0.7931668162345886,0.7931668162345886,0.0,7.840372085571289,410.0,10219.517578125,0.0,1768.9176025390625,1.0,283.1499938964844,284.2724914550781,292.4455261230469,293.21484375,293.1499938964844,293.1499938964844,283.1499938964844,17887.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094651937484741,1.0,0.0,0.0,2.1767799854278564,2.1767895221710205,3.161713095778396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.93994140625,0.0,347.8832397460937,1895.4371337890625,0.0,292.6349182128906,0.5506729483604431,1.0,0.0,3.0,1.0,0.0
12231600,303.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0606905035674572,303.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0639100223779678,303.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0472037233412265,302.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.0639100223779678,302.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8241134285926819,1.0,0.30316162109375,285.0185852050781,284.95001220703125,300.60723876953125,289.4484558105469,300.627197265625,303.7031555175781,285.0175476074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.465475469827652,0.7931668162345886,0.7931668162345886,0.0,7.840372085571289,410.0,10219.517578125,0.0,1768.9176025390625,1.0,283.1499938964844,284.2724914550781,292.4455261230469,293.21484375,293.1499938964844,293.1499938964844,283.1499938964844,17887.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094651937484741,1.0,0.0,0.0,2.1767799854278564,2.1767895221710205,3.161713095778396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.93994140625,0.0,347.8832397460937,1895.4371337890625,0.0,292.6349182128906,0.5506729483604431,1.0,0.0,3.0,1.0,0.0
12231660,303.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0606904402375221,303.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0639099553227424,303.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0472036749124527,302.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0639099553227424,302.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.3031613230705261,285.0133056640625,284.95001220703125,300.5689392089844,289.4635314941406,300.58905029296875,303.709716796875,285.0122985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656763672828674,0.7939615249633789,0.7939615249633789,0.0,7.842591762542725,410.0,10198.06640625,0.0,1768.915771484375,1.0,283.1499938964844,284.2680969238281,292.4607849121094,293.2289733886719,293.1499938964844,293.1499938964844,283.1499938964844,17895.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089299142360687,1.0,0.0,0.0,2.180714607238769,2.1807241439819336,3.173153118041228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.0859375,0.0,349.5204162597656,1895.4371337890625,0.0,291.6570739746094,0.5515437126159668,1.0,0.0,3.0,1.0,0.0
12231720,303.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0606904402375221,303.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0639099553227424,303.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0472036749124527,302.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.0639099553227424,302.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8241133093833923,1.0,0.3031613230705261,285.0133056640625,284.95001220703125,300.5689392089844,289.4635314941406,300.58905029296875,303.709716796875,285.0122985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656763672828674,0.7939615249633789,0.7939615249633789,0.0,7.842591762542725,410.0,10198.06640625,0.0,1768.915771484375,1.0,283.1499938964844,284.2680969238281,292.4607849121094,293.2289733886719,293.1499938964844,293.1499938964844,283.1499938964844,17895.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089299142360687,1.0,0.0,0.0,2.180714607238769,2.1807241439819336,3.173153118041228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.0859375,0.0,349.5204162597656,1895.4371337890625,0.0,291.6570739746094,0.5515437126159668,1.0,0.0,3.0,1.0,0.0
12231780,303.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.060690376907587,303.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.063909888267517,303.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.0472036264836788,302.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.063909888267517,302.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.3031609952449798,285.0082092285156,284.95001220703125,300.5321655273437,289.47705078125,300.55230712890625,303.7162475585937,285.0072937011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519978798925,0.4658735692501068,0.7946957945823669,0.7946957945823669,0.0,7.844771385192871,410.0,10177.33203125,0.0,1768.9139404296875,1.0,283.1499938964844,284.263916015625,292.4746398925781,293.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084511399269104,1.0,0.0,0.0,2.184370279312134,2.184379816055298,3.18380074304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3046875,0.0,351.0478515625,1895.4371337890625,0.0,290.7844543457031,0.5523534417152405,1.0,0.0,3.0,1.0,0.0
12231840,303.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.060690376907587,303.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.063909888267517,303.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.0472036264836788,302.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.063909888267517,302.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8241131901741028,1.0,0.3031609952449798,285.0082092285156,284.95001220703125,300.5321655273437,289.47705078125,300.55230712890625,303.7162475585937,285.0072937011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519978798925,0.4658735692501068,0.7946957945823669,0.7946957945823669,0.0,7.844771385192871,410.0,10177.33203125,0.0,1768.9139404296875,1.0,283.1499938964844,284.263916015625,292.4746398925781,293.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084511399269104,1.0,0.0,0.0,2.184370279312134,2.184379816055298,3.18380074304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3046875,0.0,351.0478515625,1895.4371337890625,0.0,290.7844543457031,0.5523534417152405,1.0,0.0,3.0,1.0,0.0
12231900,303.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8241130709648132,1.0,0.0606903433799743,303.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8241130709648132,1.0,0.0639098584651947,303.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8241130709648132,1.0,0.0472036004066467,302.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8241130709648132,1.0,0.0639098584651947,302.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8241130709648132,1.0,0.3031608462333679,285.0057983398437,284.95001220703125,300.5144958496094,289.48321533203125,300.5346984863281,303.7195129394531,285.0048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771960258484,0.6432251930236816,0.0034519957844167,0.4659697711467743,0.7950376272201538,0.7950376272201538,0.0,7.845834732055664,410.0,10167.3681640625,0.0,1768.9130859375,1.0,283.1499938964844,284.261962890625,292.4808959960937,293.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,17907.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082284867763519,1.0,0.0,0.0,2.186079502105713,2.186089038848877,3.188785342445044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.479736328125,0.0,351.7641906738281,1895.4371337890625,0.0,290.3793029785156,0.5527322888374329,1.0,0.0,3.0,1.0,0.0
12231960,303.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8241130113601685,1.0,0.0606903135776519,303.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8241130113601685,1.0,0.0639098212122917,303.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8241130113601685,1.0,0.0472035780549049,302.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8241130113601685,1.0,0.0639098212122917,302.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8241130113601685,1.0,0.303160697221756,285.0034484863281,284.95001220703125,300.49737548828125,289.4889831542969,300.5176086425781,303.7228088378906,285.0025634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768980026245,0.6432248950004578,0.0034519934561103,0.4660640060901642,0.7953647971153259,0.7953647971153259,0.0,7.84687614440918,410.0,10157.6748046875,0.0,1768.9122314453125,1.0,283.1499938964844,284.2600402832031,292.4867858886719,293.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17910.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408018946647644,1.0,0.0,0.0,2.187719345092773,2.187728881835937,3.193570989878936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.703857421875,0.0,352.4526062011719,1895.4371337890625,0.0,289.99835205078125,0.5530958771705627,1.0,0.0,3.0,1.0,0.0
12232020,303.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0606902576982975,303.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0639097616076469,303.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0472035333514213,302.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0639097616076469,302.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.3031603991985321,284.9989624023437,284.95001220703125,300.4650573730469,289.499267578125,300.4852600097656,303.7293701171875,284.9981384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662447571754455,0.7959805727005005,0.7959805727005005,0.0,7.848874568939209,410.0,10139.2802734375,0.0,1768.9105224609375,1.0,283.1499938964844,284.2564392089844,292.4974365234375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17917.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407653659582138,1.0,0.0,0.0,2.190813541412353,2.1908230781555176,3.2026113672145584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.359130859375,0.0,353.7549133300781,1895.4371337890625,0.0,289.3351135253906,0.5537822842597961,1.0,0.0,3.0,1.0,0.0
12232080,303.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0606902576982975,303.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0639097616076469,303.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0472035333514213,302.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.0639097616076469,302.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8241128921508789,1.0,0.3031603991985321,284.9989624023437,284.95001220703125,300.4650573730469,289.499267578125,300.4852600097656,303.7293701171875,284.9981384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662447571754455,0.7959805727005005,0.7959805727005005,0.0,7.848874568939209,410.0,10139.2802734375,0.0,1768.9105224609375,1.0,283.1499938964844,284.2564392089844,292.4974365234375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17917.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407653659582138,1.0,0.0,0.0,2.190813541412353,2.1908230781555176,3.2026113672145584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.359130859375,0.0,353.7549133300781,1895.4371337890625,0.0,289.3351135253906,0.5537822842597961,1.0,0.0,3.0,1.0,0.0
12232140,303.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.060690201818943,303.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.0639097020030021,303.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.047203492373228,302.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.0639097020030021,302.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.3031601309776306,284.9948425292969,284.95001220703125,300.4356994628906,289.5079040527344,300.455810546875,303.7359619140625,284.9941101074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675705909729,0.643223762512207,0.0034519853070378,0.4664131700992584,0.7965443134307861,0.7965443134307861,0.0,7.85073709487915,410.0,10122.49609375,0.0,1768.908935546875,1.0,283.1499938964844,284.253173828125,292.50640869140625,293.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,17924.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073586463928222,1.0,0.0,0.0,2.193652391433716,2.19366192817688,3.2109161907101225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.388671875,0.0,354.953125,1895.4371337890625,0.0,288.80029296875,0.554412305355072,1.0,0.0,3.0,1.0,0.0
12232200,303.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.060690201818943,303.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.0639097020030021,303.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.047203492373228,302.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.0639097020030021,302.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8241128325462341,1.0,0.3031601309776306,284.9948425292969,284.95001220703125,300.4356994628906,289.5079040527344,300.455810546875,303.7359619140625,284.9941101074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675705909729,0.643223762512207,0.0034519853070378,0.4664131700992584,0.7965443134307861,0.7965443134307861,0.0,7.85073709487915,410.0,10122.49609375,0.0,1768.908935546875,1.0,283.1499938964844,284.253173828125,292.50640869140625,293.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,17924.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073586463928222,1.0,0.0,0.0,2.193652391433716,2.19366192817688,3.2109161907101225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.388671875,0.0,354.953125,1895.4371337890625,0.0,288.80029296875,0.554412305355072,1.0,0.0,3.0,1.0,0.0
12232260,303.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0606901533901691,303.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0639096572995185,303.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0472034513950347,302.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0639096572995185,302.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.3031598925590515,284.9911193847656,284.95001220703125,300.4097595214844,289.51483154296875,300.4297790527344,303.7425842285156,284.9904479980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752290725708,0.643223226070404,0.0034519818145781,0.4665661752223968,0.79706209897995,0.79706209897995,0.0,7.852428913116455,410.0,10107.6025390625,0.0,1768.9075927734375,1.0,283.1499938964844,284.2502136230469,292.51373291015625,293.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17930.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071424901485443,1.0,0.0,0.0,2.1962578296661377,2.196267604827881,3.218548556560563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.88525390625,0.0,356.0555725097656,1895.4371337890625,0.0,288.4088134765625,0.5549907088279724,1.0,0.0,3.0,1.0,0.0
12232320,303.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0606901533901691,303.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0639096572995185,303.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0472034513950347,302.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.0639096572995185,302.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8241127133369446,1.0,0.3031598925590515,284.9911193847656,284.95001220703125,300.4097595214844,289.51483154296875,300.4297790527344,303.7425842285156,284.9904479980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752290725708,0.643223226070404,0.0034519818145781,0.4665661752223968,0.79706209897995,0.79706209897995,0.0,7.852428913116455,410.0,10107.6025390625,0.0,1768.9075927734375,1.0,283.1499938964844,284.2502136230469,292.51373291015625,293.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17930.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071424901485443,1.0,0.0,0.0,2.1962578296661377,2.196267604827881,3.218548556560563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.88525390625,0.0,356.0555725097656,1895.4371337890625,0.0,288.4088134765625,0.5549907088279724,1.0,0.0,3.0,1.0,0.0
12232380,303.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0606901086866855,303.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0639096051454544,303.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0472034178674221,302.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0639096051454544,302.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.3031596541404724,284.9878845214844,284.95001220703125,300.38775634765625,289.5200500488281,300.4075622558594,303.749267578125,284.9873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432228088378906,0.0034519785549491,0.4667019546031952,0.7975373864173889,0.7975373864173889,0.0,7.853930950164795,410.0,10094.892578125,0.0,1768.9063720703125,1.0,283.1499938964844,284.2475891113281,292.5193176269531,293.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17936.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070047736167907,1.0,0.0,0.0,2.198638916015625,2.198648452758789,3.2255309179163305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.954833984375,0.0,357.0646057128906,1895.4371337890625,0.0,288.1596069335937,0.5555192232131958,1.0,0.0,3.0,1.0,0.0
12232440,303.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0606901086866855,303.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0639096051454544,303.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0472034178674221,302.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.0639096051454544,302.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.824112594127655,1.0,0.3031596541404724,284.9878845214844,284.95001220703125,300.38775634765625,289.5200500488281,300.4075622558594,303.749267578125,284.9873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432228088378906,0.0034519785549491,0.4667019546031952,0.7975373864173889,0.7975373864173889,0.0,7.853930950164795,410.0,10094.892578125,0.0,1768.9063720703125,1.0,283.1499938964844,284.2475891113281,292.5193176269531,293.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17936.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070047736167907,1.0,0.0,0.0,2.198638916015625,2.198648452758789,3.2255309179163305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.954833984375,0.0,357.0646057128906,1895.4371337890625,0.0,288.1596069335937,0.5555192232131958,1.0,0.0,3.0,1.0,0.0
12232500,303.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.824112594127655,1.0,0.060690090060234,303.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.824112594127655,1.0,0.0639095902442932,303.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.824112594127655,1.0,0.0472034029662609,302.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.824112594127655,1.0,0.0639095902442932,302.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.824112594127655,1.0,0.3031595647335052,284.9864196777344,284.95001220703125,300.3783569335937,289.5220031738281,300.3980712890625,303.7525939941406,284.98590087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519771579653,0.4667622745037079,0.7977626919746399,0.7977626919746399,0.0,7.854598045349121,410.0,10089.423828125,0.0,1768.90576171875,1.0,283.1499938964844,284.2464294433594,292.521484375,293.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,17939.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069727957248688,1.0,0.0,0.0,2.199760913848877,2.199770450592041,3.228823572953843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.2255859375,0.0,357.5404357910156,1895.4371337890625,0.0,288.1017761230469,0.5557681322097778,1.0,0.0,3.0,1.0,0.0
12232560,303.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8241125345230103,1.0,0.0606900714337825,303.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8241125345230103,1.0,0.0639095678925514,303.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8241125345230103,1.0,0.0472033880650997,302.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8241125345230103,1.0,0.0639095678925514,302.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8241125345230103,1.0,0.3031594753265381,284.985107421875,284.95001220703125,300.3701171875,289.52349853515625,300.38970947265625,303.7559509277344,284.984619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668174982070923,0.7979806661605835,0.7979806661605835,0.0,7.855208873748779,410.0,10084.5966796875,0.0,1768.9052734375,1.0,283.1499938964844,284.245361328125,292.5232238769531,293.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,17941.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069673717021942,1.0,0.0,0.0,2.2008402347564697,2.200850009918213,3.2319931619895215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.67431640625,0.0,357.99835205078125,1895.4371337890625,0.0,288.09197998046875,0.5560075640678406,1.0,0.0,3.0,1.0,0.0
12232620,303.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.0606900416314601,303.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.063909538090229,303.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.0472033657133579,302.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.063909538090229,302.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.3031593263149261,284.9828186035156,284.95001220703125,300.3573913574219,289.5251770019531,300.3766174316406,303.7627258300781,284.9824523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519738983362,0.4669109284877777,0.7983999848365784,0.7983999848365784,0.0,7.856242656707764,410.0,10076.9814453125,0.0,1768.9044189453125,1.0,283.1499938964844,284.24346923828125,292.5255126953125,293.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,17945.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070484936237335,1.0,0.0,0.0,2.2028939723968506,2.202903509140014,3.2380273751186905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.13623046875,0.0,358.8694152832031,1895.4371337890625,0.0,288.2387390136719,0.5564627051353455,1.0,0.0,3.0,1.0,0.0
12232680,303.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.0606900416314601,303.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.063909538090229,303.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.0472033657133579,302.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.063909538090229,302.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8241124749183655,1.0,0.3031593263149261,284.9828186035156,284.95001220703125,300.3573913574219,289.5251770019531,300.3766174316406,303.7627258300781,284.9824523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519738983362,0.4669109284877777,0.7983999848365784,0.7983999848365784,0.0,7.856242656707764,410.0,10076.9814453125,0.0,1768.9044189453125,1.0,283.1499938964844,284.24346923828125,292.5255126953125,293.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,17945.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070484936237335,1.0,0.0,0.0,2.2028939723968506,2.202903509140014,3.2380273751186905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.13623046875,0.0,358.8694152832031,1895.4371337890625,0.0,288.2387390136719,0.5564627051353455,1.0,0.0,3.0,1.0,0.0
12232740,303.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0606900192797184,303.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0639095157384872,303.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0472033508121967,302.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0639095157384872,303.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.3031592071056366,284.98114013671875,284.95001220703125,300.3500061035156,289.5249938964844,300.3687438964844,303.76953125,284.9808654785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519722685217,0.4669810533523559,0.7988014221191406,0.7988014221191406,0.0,7.857018947601318,410.0,10072.3935546875,0.0,1768.90380859375,1.0,283.1499938964844,284.2419738769531,292.5259704589844,293.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17949.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072534143924713,1.0,0.0,0.0,2.204817295074463,2.204826831817627,3.243684432163718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.46484375,0.0,359.68426513671875,1895.4371337890625,0.0,288.6096496582031,0.556888222694397,1.0,0.0,3.0,1.0,0.0
12232800,303.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0606900192797184,303.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0639095157384872,303.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0472033508121967,302.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.0639095157384872,303.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8241124153137207,1.0,0.3031592071056366,284.98114013671875,284.95001220703125,300.3500061035156,289.5249938964844,300.3687438964844,303.76953125,284.9808654785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519722685217,0.4669810533523559,0.7988014221191406,0.7988014221191406,0.0,7.857018947601318,410.0,10072.3935546875,0.0,1768.90380859375,1.0,283.1499938964844,284.2419738769531,292.5259704589844,293.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17949.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072534143924713,1.0,0.0,0.0,2.204817295074463,2.204826831817627,3.243684432163718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.46484375,0.0,359.68426513671875,1895.4371337890625,0.0,288.6096496582031,0.556888222694397,1.0,0.0,3.0,1.0,0.0
12232860,303.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.0606900081038475,303.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.063909500837326,303.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.0472033396363258,302.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.063909500837326,303.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.3031591475009918,284.97998046875,284.95001220703125,300.3462219238281,289.52294921875,300.3648681640625,303.77642822265625,284.97979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670168459415436,0.7991920709609985,0.7991920709609985,0.0,7.857414722442627,410.0,10070.2529296875,0.0,1768.9034423828125,1.0,283.1499938964844,284.2408142089844,292.5245666503906,293.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17951.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407586008310318,1.0,0.0,0.0,2.2066423892974854,2.2066521644592285,3.249056987897348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.483154296875,0.0,360.4559631347656,1895.4371337890625,0.0,289.2124328613281,0.5572910904884338,1.0,0.0,3.0,1.0,0.0
12232920,303.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.0606900081038475,303.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.063909500837326,303.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.0472033396363258,302.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.063909500837326,303.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8241124153137207,1.0,0.3031591475009918,284.97998046875,284.95001220703125,300.3462219238281,289.52294921875,300.3648681640625,303.77642822265625,284.97979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670168459415436,0.7991920709609985,0.7991920709609985,0.0,7.857414722442627,410.0,10070.2529296875,0.0,1768.9034423828125,1.0,283.1499938964844,284.2408142089844,292.5245666503906,293.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17951.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407586008310318,1.0,0.0,0.0,2.2066423892974854,2.2066521644592285,3.249056987897348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.483154296875,0.0,360.4559631347656,1895.4371337890625,0.0,289.2124328613281,0.5572910904884338,1.0,0.0,3.0,1.0,0.0
12232980,303.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.0606900081038475,303.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.063909500837326,303.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.0472033396363258,302.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.063909500837326,303.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.3031591773033142,284.9791259765625,284.95001220703125,300.3438720703125,289.5190734863281,300.3624267578125,303.78338623046875,284.97900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670147895812988,0.7995728850364685,0.7995728850364685,0.0,7.857391834259033,410.0,10069.05078125,0.0,1768.9034423828125,1.0,283.1499938964844,284.2398376464844,292.5210876464844,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17953.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080021381378174,1.0,0.0,0.0,2.208385467529297,2.20839524269104,3.2541919381401385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.643310546875,0.0,361.191650390625,1895.4371337890625,0.0,289.9677734375,0.5576750040054321,1.0,0.0,3.0,1.0,0.0
12233040,303.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.0606900081038475,303.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.063909500837326,303.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.0472033396363258,302.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.063909500837326,303.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8241124153137207,1.0,0.3031591773033142,284.9791259765625,284.95001220703125,300.3438720703125,289.5190734863281,300.3624267578125,303.78338623046875,284.97900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670147895812988,0.7995728850364685,0.7995728850364685,0.0,7.857391834259033,410.0,10069.05078125,0.0,1768.9034423828125,1.0,283.1499938964844,284.2398376464844,292.5210876464844,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17953.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080021381378174,1.0,0.0,0.0,2.208385467529297,2.20839524269104,3.2541919381401385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.643310546875,0.0,361.191650390625,1895.4371337890625,0.0,289.9677734375,0.5576750040054321,1.0,0.0,3.0,1.0,0.0
12233100,303.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8241124153137207,1.0,0.0606900155544281,303.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8241124153137207,1.0,0.0639095082879066,303.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8241124153137207,1.0,0.0472033433616161,302.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8241124153137207,1.0,0.0639095082879066,303.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8241124153137207,1.0,0.3031591773033142,284.978759765625,284.95001220703125,300.3431701660156,289.5165100097656,300.3617248535156,303.786865234375,284.9786376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217955589294,0.0034519718028604,0.467000275850296,0.7997602224349976,0.7997602224349976,0.0,7.857231616973877,410.0,10068.732421875,0.0,1768.9036865234375,1.0,283.1499938964844,284.2393798828125,292.5186462402344,293.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082300364971161,1.0,0.0,0.0,2.20923376083374,2.2092432975769043,3.256691911701637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.244384765625,0.0,361.5494689941406,1895.4371337890625,0.0,290.3821105957031,0.5578616857528687,1.0,0.0,3.0,1.0,0.0
12233160,303.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8241124153137207,1.0,0.0606900230050087,303.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8241124153137207,1.0,0.0639095157384872,303.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8241124153137207,1.0,0.0472033508121967,302.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8241124153137207,1.0,0.0639095157384872,303.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8241124153137207,1.0,0.303159236907959,284.9784545898437,284.95001220703125,300.3428039550781,289.5135192871094,300.361328125,303.7903747558594,284.97833251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673858165741,0.6432218551635742,0.0034519722685217,0.4669786989688873,0.7999457716941833,0.7999457716941833,0.0,7.856992721557617,410.0,10068.5908203125,0.0,1768.90380859375,1.0,283.1499938964844,284.2389221191406,292.5157775878906,293.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,17955.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084655046463012,1.0,0.0,0.0,2.210068225860596,2.210078001022339,3.259152947521216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.85888671875,0.0,361.9014587402344,1895.4371337890625,0.0,290.81060791015625,0.5580452084541321,1.0,0.0,3.0,1.0,0.0
