time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233220,303.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.0606900416314601,303.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.063909538090229,303.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.0472033657133579,302.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.063909538090229,303.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.3031593263149261,284.9778747558594,284.95001220703125,300.34295654296875,289.5063781738281,300.36138916015625,303.7974548339844,284.977783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220339775085,0.0034519736655056,0.4669167101383209,0.8003128170967102,0.8003128170967102,0.0,7.856306552886963,410.0,10068.794921875,0.0,1768.9044189453125,1.0,283.1499938964844,284.2381286621094,292.5088195800781,293.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17956.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408960223197937,1.0,0.0,0.0,2.211704969406128,2.211714744567871,3.263982080170536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.12646484375,0.0,362.591552734375,1895.4371337890625,0.0,291.7123718261719,0.5584048628807068,1.0,0.0,3.0,1.0,0.0
12233280,303.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.0606900416314601,303.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.063909538090229,303.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.0472033657133579,302.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.063909538090229,303.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241124749183655,1.0,0.3031593263149261,284.9778747558594,284.95001220703125,300.34295654296875,289.5063781738281,300.36138916015625,303.7974548339844,284.977783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220339775085,0.0034519736655056,0.4669167101383209,0.8003128170967102,0.8003128170967102,0.0,7.856306552886963,410.0,10068.794921875,0.0,1768.9044189453125,1.0,283.1499938964844,284.2381286621094,292.5088195800781,293.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17956.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408960223197937,1.0,0.0,0.0,2.211704969406128,2.211714744567871,3.263982080170536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.12646484375,0.0,362.591552734375,1895.4371337890625,0.0,291.7123718261719,0.5584048628807068,1.0,0.0,3.0,1.0,0.0
12233340,303.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0606900677084922,303.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0639095604419708,303.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0472033843398094,302.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0639095604419708,303.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.3031594455242157,284.9774475097656,284.95001220703125,300.3441467285156,289.49774169921875,300.3625183105469,303.8045654296875,284.9773864746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223320007324,0.0034519755281507,0.466836154460907,0.8006751537322998,0.8006751537322998,0.0,7.855415821075439,410.0,10069.6279296875,0.0,1768.9051513671875,1.0,283.1499938964844,284.2374267578125,292.500244140625,293.2646179199219,293.1499938964844,293.1499938964844,283.1499938964844,17957.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094612598419189,1.0,0.0,0.0,2.2133023738861084,2.2133119106292725,3.268698378633417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.439697265625,0.0,363.2647399902344,1895.4371337890625,0.0,292.6277160644531,0.5587555170059204,1.0,0.0,3.0,1.0,0.0
12233400,303.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0606900677084922,303.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0639095604419708,303.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0472033843398094,302.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.0639095604419708,303.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241125345230103,1.0,0.3031594455242157,284.9774475097656,284.95001220703125,300.3441467285156,289.49774169921875,300.3625183105469,303.8045654296875,284.9773864746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223320007324,0.0034519755281507,0.466836154460907,0.8006751537322998,0.8006751537322998,0.0,7.855415821075439,410.0,10069.6279296875,0.0,1768.9051513671875,1.0,283.1499938964844,284.2374267578125,292.500244140625,293.2646179199219,293.1499938964844,293.1499938964844,283.1499938964844,17957.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094612598419189,1.0,0.0,0.0,2.2133023738861084,2.2133119106292725,3.268698378633417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.439697265625,0.0,363.2647399902344,1895.4371337890625,0.0,292.6277160644531,0.5587555170059204,1.0,0.0,3.0,1.0,0.0
12233460,303.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0606900975108146,303.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0639095976948738,303.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0472034104168415,302.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0639095976948738,303.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.3031595945358276,284.9771423339844,284.95001220703125,300.34625244140625,289.4877624511719,300.3645935058594,303.8117370605469,284.9770812988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519776236265,0.4667443931102752,0.8010343313217163,0.8010343313217163,0.0,7.854400634765625,410.0,10070.9873046875,0.0,1768.906005859375,1.0,283.1499938964844,284.23681640625,292.4903259277344,293.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099715054035187,1.0,0.0,0.0,2.2148709297180176,2.2148807048797607,3.273333391007327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.786865234375,0.0,363.92584228515625,1895.4371337890625,0.0,293.56201171875,0.559099555015564,1.0,0.0,3.0,1.0,0.0
12233520,303.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0606900975108146,303.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0639095976948738,303.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0472034104168415,302.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.0639095976948738,303.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.824112594127655,1.0,0.3031595945358276,284.9771423339844,284.95001220703125,300.34625244140625,289.4877624511719,300.3645935058594,303.8117370605469,284.9770812988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519776236265,0.4667443931102752,0.8010343313217163,0.8010343313217163,0.0,7.854400634765625,410.0,10070.9873046875,0.0,1768.906005859375,1.0,283.1499938964844,284.23681640625,292.4903259277344,293.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099715054035187,1.0,0.0,0.0,2.2148709297180176,2.2148807048797607,3.273333391007327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.786865234375,0.0,363.92584228515625,1895.4371337890625,0.0,293.56201171875,0.559099555015564,1.0,0.0,3.0,1.0,0.0
12233580,303.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8241126537322998,1.0,0.0606901198625564,303.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8241126537322998,1.0,0.0639096200466156,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8241126537322998,1.0,0.0472034253180027,303.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8241126537322998,1.0,0.0639096200466156,303.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8241126537322998,1.0,0.3031597137451172,284.9769897460937,284.95001220703125,300.3482360839844,289.48004150390625,300.3665466308594,303.8167419433594,284.9769287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748118400574,0.6432228684425354,0.003451979253441,0.4666774272918701,0.8012831211090088,0.8012831211090088,0.0,7.853659629821777,410.0,10072.23828125,0.0,1768.9066162109375,1.0,283.1499938964844,284.2364196777344,292.4825439453125,293.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,17959.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103158712387085,1.0,0.0,0.0,2.215948343276977,2.2159578800201416,3.276518611983193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.34765625,0.0,364.3797912597656,1895.4371337890625,0.0,294.1938171386719,0.5593356490135193,1.0,0.0,3.0,1.0,0.0
12233640,303.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8241126537322998,1.0,0.060690127313137,303.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8241126537322998,1.0,0.0639096274971962,303.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8241126537322998,1.0,0.0472034327685833,303.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8241126537322998,1.0,0.0639096274971962,303.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8241126537322998,1.0,0.3031597435474396,284.9769287109375,284.95001220703125,300.34918212890625,289.4765014648437,300.36749267578125,303.8189392089844,284.9768981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749310493469,0.643222987651825,0.003451979951933,0.466648131608963,0.8013911843299866,0.8013911843299866,0.0,7.853335380554199,410.0,10072.84765625,0.0,1768.9068603515625,1.0,283.1499938964844,284.2362365722656,292.4789733886719,293.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,17959.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104622900485992,1.0,0.0,0.0,2.216414451599121,2.216423988342285,3.277896780673473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.158447265625,0.0,364.5761413574219,1895.4371337890625,0.0,294.4627685546875,0.5594377517700195,1.0,0.0,3.0,1.0,0.0
12233700,303.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241127133369446,1.0,0.0606901422142982,303.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241127133369446,1.0,0.0639096423983573,303.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241127133369446,1.0,0.0472034439444541,303.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241127133369446,1.0,0.0639096423983573,303.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241127133369446,1.0,0.3031598329544067,284.9768371582031,284.95001220703125,300.3509216308594,289.470458984375,300.36920166015625,303.82257080078125,284.976806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519811160862,0.4666004180908203,0.8015691637992859,0.8015691637992859,0.0,7.852807521820068,410.0,10073.9169921875,0.0,1768.9073486328125,1.0,283.1499938964844,284.2359924316406,292.472900390625,293.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,17959.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107067286968231,1.0,0.0,0.0,2.217179775238037,2.2171895503997803,3.280161138263793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.848388671875,0.0,364.898681640625,1895.4371337890625,0.0,294.912109375,0.5596054196357727,1.0,0.0,3.0,1.0,0.0
12233760,303.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241127133369446,1.0,0.0606901571154594,303.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241127133369446,1.0,0.0639096572995185,303.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241127133369446,1.0,0.047203455120325,303.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241127133369446,1.0,0.0639096572995185,303.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241127133369446,1.0,0.3031598925590515,284.9767761230469,284.95001220703125,300.352783203125,289.464111328125,300.3710632324219,303.826171875,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752290725708,0.6432232856750488,0.0034519820474088,0.4665539562702179,0.8017469048500061,0.8017469048500061,0.0,7.852293968200684,410.0,10075.0771484375,0.0,1768.90771484375,1.0,283.1499938964844,284.2357482910156,292.466552734375,293.2320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17959.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109519720077514,1.0,0.0,0.0,2.2179417610168457,2.217951536178589,3.282416116690001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.54150390625,0.0,365.2198486328125,1895.4371337890625,0.0,295.3634948730469,0.5597723126411438,1.0,0.0,3.0,1.0,0.0
12233820,303.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0606901869177818,303.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0639096871018409,303.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0472034774720668,303.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0639096871018409,303.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.3031600415706634,284.9767150878906,284.95001220703125,300.3569641113281,289.45068359375,300.3752136230469,303.8334655761719,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235836982727,0.0034519841428846,0.4664676487445831,0.8021023273468018,0.8021023273468018,0.0,7.851339340209961,410.0,10077.6337890625,0.0,1768.9085693359375,1.0,283.1499938964844,284.2352600097656,292.453125,293.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17960.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114472866058349,1.0,0.0,0.0,2.219458103179932,2.219467878341675,3.2869061783458164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.928955078125,0.0,365.8591613769531,1895.4371337890625,0.0,296.276611328125,0.560104250907898,1.0,0.0,3.0,1.0,0.0
12233880,303.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0606901869177818,303.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0639096871018409,303.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0472034774720668,303.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.0639096871018409,303.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241127729415894,1.0,0.3031600415706634,284.9767150878906,284.95001220703125,300.3569641113281,289.45068359375,300.3752136230469,303.8334655761719,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235836982727,0.0034519841428846,0.4664676487445831,0.8021023273468018,0.8021023273468018,0.0,7.851339340209961,410.0,10077.6337890625,0.0,1768.9085693359375,1.0,283.1499938964844,284.2352600097656,292.453125,293.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17960.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114472866058349,1.0,0.0,0.0,2.219458103179932,2.219467878341675,3.2869061783458164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.928955078125,0.0,365.8591613769531,1895.4371337890625,0.0,296.276611328125,0.560104250907898,1.0,0.0,3.0,1.0,0.0
12233940,303.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0606902167201042,303.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0639097243547439,303.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0472035035490989,303.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0639097243547439,303.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.3031601905822754,284.9766845703125,284.95001220703125,300.3615417480469,289.4363098144531,300.3797607421875,303.8407897949219,284.9766845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.003451986471191,0.4663711786270141,0.8024579882621765,0.8024579882621765,0.0,7.850272655487059,410.0,10080.4453125,0.0,1768.909423828125,1.0,283.1499938964844,284.2348327636719,292.43878173828125,293.2049865722656,293.1499938964844,293.1499938964844,283.1499938964844,17960.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119453132152557,1.0,0.0,0.0,2.220967531204224,2.220977306365967,3.2913783343246905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.303466796875,0.0,366.4957885742188,1895.4371337890625,0.0,297.1968688964844,0.5604345202445984,1.0,0.0,3.0,1.0,0.0
12234000,303.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0606902167201042,303.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0639097243547439,303.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0472035035490989,303.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.0639097243547439,303.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8241128325462341,1.0,0.3031601905822754,284.9766845703125,284.95001220703125,300.3615417480469,289.4363098144531,300.3797607421875,303.8407897949219,284.9766845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.003451986471191,0.4663711786270141,0.8024579882621765,0.8024579882621765,0.0,7.850272655487059,410.0,10080.4453125,0.0,1768.909423828125,1.0,283.1499938964844,284.2348327636719,292.43878173828125,293.2049865722656,293.1499938964844,293.1499938964844,283.1499938964844,17960.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119453132152557,1.0,0.0,0.0,2.220967531204224,2.220977306365967,3.2913783343246905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.303466796875,0.0,366.4957885742188,1895.4371337890625,0.0,297.1968688964844,0.5604345202445984,1.0,0.0,3.0,1.0,0.0
12234060,303.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0606902614235878,303.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0639097690582275,303.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0472035370767116,303.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0639097690582275,303.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.3031604290008545,284.9767150878906,284.95001220703125,300.3664245605469,289.4211120605469,300.3846435546875,303.8481140136719,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.00345198973082,0.4662310183048248,0.802814245223999,0.802814245223999,0.0,7.8487229347229,410.0,10083.4423828125,0.0,1768.9107666015625,1.0,283.1499938964844,284.2344055175781,292.423583984375,293.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124400317668915,1.0,0.0,0.0,2.222472906112671,2.222482681274414,3.295841679573641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.650634765625,0.0,367.1311645507813,1895.4371337890625,0.0,298.11309814453125,0.5607637763023376,1.0,0.0,3.0,1.0,0.0
12234120,303.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0606902614235878,303.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0639097690582275,303.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0472035370767116,303.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.0639097690582275,303.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8241129517555237,1.0,0.3031604290008545,284.9767150878906,284.95001220703125,300.3664245605469,289.4211120605469,300.3846435546875,303.8481140136719,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.00345198973082,0.4662310183048248,0.802814245223999,0.802814245223999,0.0,7.8487229347229,410.0,10083.4423828125,0.0,1768.9107666015625,1.0,283.1499938964844,284.2344055175781,292.423583984375,293.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124400317668915,1.0,0.0,0.0,2.222472906112671,2.222482681274414,3.295841679573641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.650634765625,0.0,367.1311645507813,1895.4371337890625,0.0,298.11309814453125,0.5607637763023376,1.0,0.0,3.0,1.0,0.0
12234180,303.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0606903061270713,303.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0639098137617111,303.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0472035706043243,303.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0639098137617111,303.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.3031606376171112,284.97674560546875,284.95001220703125,300.3715209960937,289.4052124023437,300.38970947265625,303.85546875,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.643224835395813,0.0034519927576184,0.4660920798778534,0.8031713962554932,0.8031713962554932,0.0,7.84718656539917,410.0,10086.55078125,0.0,1768.9119873046875,1.0,283.1499938964844,284.2340087890625,292.4076232910156,293.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,17960.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129258096218109,1.0,0.0,0.0,2.2239766120910645,2.223986387252808,3.300303035302932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.95703125,0.0,367.7662963867188,1895.4371337890625,0.0,299.01483154296875,0.5610926747322083,1.0,0.0,3.0,1.0,0.0
12234240,303.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0606903061270713,303.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0639098137617111,303.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0472035706043243,303.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.0639098137617111,303.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8241130113601685,1.0,0.3031606376171112,284.97674560546875,284.95001220703125,300.3715209960937,289.4052124023437,300.38970947265625,303.85546875,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.643224835395813,0.0034519927576184,0.4660920798778534,0.8031713962554932,0.8031713962554932,0.0,7.84718656539917,410.0,10086.55078125,0.0,1768.9119873046875,1.0,283.1499938964844,284.2340087890625,292.4076232910156,293.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,17960.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129258096218109,1.0,0.0,0.0,2.2239766120910645,2.223986387252808,3.300303035302932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.95703125,0.0,367.7662963867188,1895.4371337890625,0.0,299.01483154296875,0.5610926747322083,1.0,0.0,3.0,1.0,0.0
12234300,303.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241130709648132,1.0,0.0606903210282325,303.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241130709648132,1.0,0.0639098286628723,303.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241130709648132,1.0,0.0472035817801952,303.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241130709648132,1.0,0.0639098286628723,303.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241130709648132,1.0,0.3031607270240783,284.9767761230469,284.95001220703125,300.3740539550781,289.39703369140625,300.39227294921875,303.85919189453125,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660450220108032,0.8033503293991089,0.8033503293991089,0.0,7.846666812896728,410.0,10088.1240234375,0.0,1768.912353515625,1.0,283.1499938964844,284.2338256835937,292.3994140625,293.1664733886719,293.1499938964844,293.1499938964844,283.1499938964844,17960.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413162499666214,1.0,0.0,0.0,2.224728345870972,2.224738121032715,3.302534423710313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.589599609375,0.0,368.0840148925781,1895.4371337890625,0.0,299.4549865722656,0.561257004737854,1.0,0.0,3.0,1.0,0.0
12234360,303.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241130709648132,1.0,0.0606903284788131,303.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241130709648132,1.0,0.0639098361134529,303.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241130709648132,1.0,0.0472035892307758,303.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241130709648132,1.0,0.0639098361134529,303.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241130709648132,1.0,0.3031607568264007,284.976806640625,284.95001220703125,300.3766174316406,289.3887023925781,300.39483642578125,303.8628845214844,284.976806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770172119141,0.6432250738143921,0.0034519943874329,0.4660220444202423,0.8035294413566589,0.8035294413566589,0.0,7.846412658691406,410.0,10089.697265625,0.0,1768.91259765625,1.0,283.1499938964844,284.2336120605469,292.3910522460937,293.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17960.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133952558040619,1.0,0.0,0.0,2.225480079650879,2.225489854812622,3.304766948986071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.20703125,0.0,368.4019165039063,1895.4371337890625,0.0,299.88824462890625,0.5614214539527893,1.0,0.0,3.0,1.0,0.0
12234420,303.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0606903135776519,303.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0639098212122917,303.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0472035780549049,303.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0639098212122917,303.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.3031606674194336,284.97686767578125,284.95001220703125,300.3816833496094,289.3717346191406,300.39990234375,303.8703308105469,284.97686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768980026245,0.6432248950004578,0.0034519934561103,0.4660700857639313,0.8038881421089172,0.8038881421089172,0.0,7.8469438552856445,410.0,10092.8046875,0.0,1768.912109375,1.0,283.1499938964844,284.23321533203125,292.3739929199219,293.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,17960.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138449132442474,1.0,0.0,0.0,2.2269842624664307,2.226994037628174,3.309235125925625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.38818359375,0.0,369.0384216308594,1895.4371337890625,0.0,300.72662353515625,0.5617502927780151,1.0,0.0,3.0,1.0,0.0
12234480,303.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0606903135776519,303.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0639098212122917,303.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0472035780549049,303.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.0639098212122917,303.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241130113601685,1.0,0.3031606674194336,284.97686767578125,284.95001220703125,300.3816833496094,289.3717346191406,300.39990234375,303.8703308105469,284.97686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768980026245,0.6432248950004578,0.0034519934561103,0.4660700857639313,0.8038881421089172,0.8038881421089172,0.0,7.8469438552856445,410.0,10092.8046875,0.0,1768.912109375,1.0,283.1499938964844,284.23321533203125,292.3739929199219,293.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,17960.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138449132442474,1.0,0.0,0.0,2.2269842624664307,2.226994037628174,3.309235125925625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.38818359375,0.0,369.0384216308594,1895.4371337890625,0.0,300.72662353515625,0.5617502927780151,1.0,0.0,3.0,1.0,0.0
12234540,303.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0606902614235878,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0639097690582275,303.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0472035370767116,303.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0639097690582275,303.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.3031604290008545,284.9768981933594,284.95001220703125,300.38653564453125,289.3543701171875,300.40478515625,303.8778076171875,284.9768981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.00345198973082,0.4662302136421203,0.804247260093689,0.804247260093689,0.0,7.8487138748168945,410.0,10095.806640625,0.0,1768.91064453125,1.0,283.1499938964844,284.2328186035156,292.3565368652344,293.12420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17960.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142749011516571,1.0,0.0,0.0,2.2284884452819824,2.2284982204437256,3.313707566121593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.49267578125,0.0,369.6758728027344,1895.4371337890625,0.0,301.5299987792969,0.5620793104171753,1.0,0.0,3.0,1.0,0.0
12234600,303.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0606902614235878,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0639097690582275,303.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0472035370767116,303.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.0639097690582275,303.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241129517555237,1.0,0.3031604290008545,284.9768981933594,284.95001220703125,300.38653564453125,289.3543701171875,300.40478515625,303.8778076171875,284.9768981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.00345198973082,0.4662302136421203,0.804247260093689,0.804247260093689,0.0,7.8487138748168945,410.0,10095.806640625,0.0,1768.91064453125,1.0,283.1499938964844,284.2328186035156,292.3565368652344,293.12420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17960.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142749011516571,1.0,0.0,0.0,2.2284884452819824,2.2284982204437256,3.313707566121593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.49267578125,0.0,369.6758728027344,1895.4371337890625,0.0,301.5299987792969,0.5620793104171753,1.0,0.0,3.0,1.0,0.0
12234660,303.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0606901720166206,303.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0639096722006797,303.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0472034662961959,303.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0639096722006797,303.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.3031599819660187,284.9768981933594,284.95001220703125,300.3910522460937,289.3367614746094,300.40936279296875,303.8852844238281,284.9768981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234048843384,0.003451983211562,0.4665074944496155,0.8046061992645264,0.8046061992645264,0.0,7.851779937744141,410.0,10098.6181640625,0.0,1768.9080810546875,1.0,283.1499938964844,284.2323913574219,292.3388061523437,293.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17960.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146762788295746,1.0,0.0,0.0,2.229992389678955,2.2300021648406982,3.318181427403033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.5,0.0,370.31396484375,1895.4371337890625,0.0,302.2814025878906,0.5624082088470459,1.0,0.0,3.0,1.0,0.0
12234720,303.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0606901720166206,303.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0639096722006797,303.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0472034662961959,303.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.0639096722006797,303.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241127729415894,1.0,0.3031599819660187,284.9768981933594,284.95001220703125,300.3910522460937,289.3367614746094,300.40936279296875,303.8852844238281,284.9768981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234048843384,0.003451983211562,0.4665074944496155,0.8046061992645264,0.8046061992645264,0.0,7.851779937744141,410.0,10098.6181640625,0.0,1768.9080810546875,1.0,283.1499938964844,284.2323913574219,292.3388061523437,293.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17960.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146762788295746,1.0,0.0,0.0,2.229992389678955,2.2300021648406982,3.318181427403033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.5,0.0,370.31396484375,1895.4371337890625,0.0,302.2814025878906,0.5624082088470459,1.0,0.0,3.0,1.0,0.0
12234780,303.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0606900490820407,303.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0639095455408096,303.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0472033731639385,303.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0639095455408096,303.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.3031593561172485,284.97686767578125,284.95001220703125,300.3951110839844,289.3190002441406,300.4134826660156,303.892822265625,284.97686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519745968282,0.4668820202350616,0.8049643039703369,0.8049643039703369,0.0,7.855923175811768,410.0,10101.171875,0.0,1768.9046630859375,1.0,283.1499938964844,284.23193359375,292.3208923339844,293.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17960.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150439202785492,1.0,0.0,0.0,2.2314939498901367,2.23150372505188,3.322651878079341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.400146484375,0.0,370.9520568847656,1895.4371337890625,0.0,302.9708557128906,0.5627367496490479,1.0,0.0,3.0,1.0,0.0
12234840,303.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0606900490820407,303.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0639095455408096,303.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0472033731639385,303.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.0639095455408096,303.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8241124749183655,1.0,0.3031593561172485,284.97686767578125,284.95001220703125,300.3951110839844,289.3190002441406,300.4134826660156,303.892822265625,284.97686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519745968282,0.4668820202350616,0.8049643039703369,0.8049643039703369,0.0,7.855923175811768,410.0,10101.171875,0.0,1768.9046630859375,1.0,283.1499938964844,284.23193359375,292.3208923339844,293.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17960.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150439202785492,1.0,0.0,0.0,2.2314939498901367,2.23150372505188,3.322651878079341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.400146484375,0.0,370.9520568847656,1895.4371337890625,0.0,302.9708557128906,0.5627367496490479,1.0,0.0,3.0,1.0,0.0
12234900,303.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241123557090759,1.0,0.0606899857521057,303.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241123557090759,1.0,0.0639094784855842,303.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241123557090759,1.0,0.0472033210098743,303.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241123557090759,1.0,0.0639094784855842,303.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8241123557090759,1.0,0.3031590580940246,284.9768371582031,284.95001220703125,300.3969421386719,289.31011962890625,300.41534423828125,303.8966064453125,284.9768371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432214975357056,0.0034519697073847,0.4670848548412323,0.8051427602767944,0.8051427602767944,0.0,7.858167171478271,410.0,10102.3369140625,0.0,1768.90283203125,1.0,283.1499938964844,284.231689453125,292.3119506835937,293.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17960.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152149558067322,1.0,0.0,0.0,2.232243299484253,2.232253074645996,3.324883550703817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.80908203125,0.0,371.2708740234375,1895.4371337890625,0.0,303.29205322265625,0.5629007816314697,1.0,0.0,3.0,1.0,0.0
12234960,303.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241122364997864,1.0,0.0606899186968803,303.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241122364997864,1.0,0.0639094114303588,303.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241122364997864,1.0,0.0472032725811004,303.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241122364997864,1.0,0.0639094114303588,303.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8241122364997864,1.0,0.3031587302684784,284.976806640625,284.95001220703125,300.39862060546875,289.3012390136719,300.41705322265625,303.900390625,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672785282135,0.643220841884613,0.0034519650507718,0.4672867059707641,0.805320680141449,0.805320680141449,0.0,7.860401153564453,410.0,10103.408203125,0.0,1768.90087890625,1.0,283.1499938964844,284.2314453125,292.302978515625,293.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,17960.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153766632080078,1.0,0.0,0.0,2.2329912185668945,2.2330009937286377,3.32711181272316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.1865234375,0.0,371.5892639160156,1895.4371337890625,0.0,303.5959777832031,0.563064455986023,1.0,0.0,3.0,1.0,0.0
12235020,303.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.060689803212881,303.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.0639092847704887,303.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.047203179448843,303.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.0639092847704887,303.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.3031581342220306,284.9766540527344,284.95001220703125,300.40142822265625,289.2835693359375,300.419921875,303.9079895019531,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676552712917328,0.8056747317314148,0.8056747317314148,0.0,7.864480972290039,410.0,10105.2646484375,0.0,1768.8975830078125,1.0,283.1499938964844,284.2309265136719,292.2851257324219,293.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17960.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156737923622131,1.0,0.0,0.0,2.2344820499420166,2.23449182510376,3.331555546992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.852294921875,0.0,372.224853515625,1895.4371337890625,0.0,304.155029296875,0.563390851020813,1.0,0.0,3.0,1.0,0.0
12235080,303.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.060689803212881,303.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.0639092847704887,303.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.047203179448843,303.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.0639092847704887,303.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241119980812073,1.0,0.3031581342220306,284.9766540527344,284.95001220703125,300.40142822265625,289.2835693359375,300.419921875,303.9079895019531,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676552712917328,0.8056747317314148,0.8056747317314148,0.0,7.864480972290039,410.0,10105.2646484375,0.0,1768.8975830078125,1.0,283.1499938964844,284.2309265136719,292.2851257324219,293.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17960.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156737923622131,1.0,0.0,0.0,2.2344820499420166,2.23449182510376,3.331555546992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.852294921875,0.0,372.224853515625,1895.4371337890625,0.0,304.155029296875,0.563390851020813,1.0,0.0,3.0,1.0,0.0
12235140,303.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.060689702630043,303.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0639091804623603,303.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0472031012177467,303.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0639091804623603,303.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.30315762758255,284.9764404296875,284.95001220703125,300.40338134765625,289.26611328125,300.4220275878906,303.9156494140625,284.9764099121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705203056335,0.6432185769081116,0.0034519494511187,0.467960387468338,0.8060252666473389,0.8060252666473389,0.0,7.867860317230225,410.0,10106.6640625,0.0,1768.894775390625,1.0,283.1499938964844,284.2303771972656,292.2674255371094,293.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,17961.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159257709980011,1.0,0.0,0.0,2.2359628677368164,2.23597264289856,3.335973133289372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.378662109375,0.0,372.8573913574219,1895.4371337890625,0.0,304.6297302246094,0.5637152791023254,1.0,0.0,3.0,1.0,0.0
