time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,303.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.060689702630043,303.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0639091804623603,303.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0472031012177467,303.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.0639091804623603,303.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.824111819267273,1.0,0.30315762758255,284.9764404296875,284.95001220703125,300.40338134765625,289.26611328125,300.4220275878906,303.9156494140625,284.9764099121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705203056335,0.6432185769081116,0.0034519494511187,0.467960387468338,0.8060252666473389,0.8060252666473389,0.0,7.867860317230225,410.0,10106.6640625,0.0,1768.894775390625,1.0,283.1499938964844,284.2303771972656,292.2674255371094,293.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,17961.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159257709980011,1.0,0.0,0.0,2.2359628677368164,2.23597264289856,3.335973133289372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.378662109375,0.0,372.8573913574219,1895.4371337890625,0.0,304.6297302246094,0.5637152791023254,1.0,0.0,3.0,1.0,0.0
12235260,303.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0606896169483661,303.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0639090910553932,303.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0472030341625213,303.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0639090910553932,303.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.3031572103500366,284.97613525390625,284.95001220703125,300.4044189453125,289.2490234375,300.4231262207031,303.92333984375,284.97607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519431646913,0.4682296514511108,0.8063708543777466,0.8063708543777466,0.0,7.870842933654785,410.0,10107.5048828125,0.0,1768.892333984375,1.0,283.1499938964844,284.2297668457031,292.2500915527344,293.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17961.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161275625228882,1.0,0.0,0.0,2.237429141998291,2.2374391555786133,3.340350076541654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.7490234375,0.0,373.4849548339844,1895.4371337890625,0.0,305.0102844238281,0.5640366673469543,1.0,0.0,3.0,1.0,0.0
12235320,303.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0606896169483661,303.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0639090910553932,303.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0472030341625213,303.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.0639090910553932,303.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241116404533386,1.0,0.3031572103500366,284.97613525390625,284.95001220703125,300.4044189453125,289.2490234375,300.4231262207031,303.92333984375,284.97607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519431646913,0.4682296514511108,0.8063708543777466,0.8063708543777466,0.0,7.870842933654785,410.0,10107.5048828125,0.0,1768.892333984375,1.0,283.1499938964844,284.2297668457031,292.2500915527344,293.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17961.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161275625228882,1.0,0.0,0.0,2.237429141998291,2.2374391555786133,3.340350076541654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.7490234375,0.0,373.4849548339844,1895.4371337890625,0.0,305.0102844238281,0.5640366673469543,1.0,0.0,3.0,1.0,0.0
12235380,303.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.0606895387172699,303.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.063909001648426,303.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.0472029745578765,303.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.063909001648426,303.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.3031567931175232,284.9757385253906,284.95001220703125,300.40435791015625,289.2323608398437,300.4232177734375,303.9310607910156,284.97564697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684778749942779,0.8067100644111633,0.8067100644111633,0.0,7.873593330383301,410.0,10107.7529296875,0.0,1768.8900146484375,1.0,283.1499938964844,284.2290954589844,292.233154296875,293.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17961.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416276603937149,1.0,0.0,0.0,2.238876342773437,2.2388861179351807,3.344672165894736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.96142578125,0.0,374.1055603027344,1895.4371337890625,0.0,305.2915954589844,0.5643540620803833,1.0,0.0,3.0,1.0,0.0
12235440,303.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.0606895387172699,303.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.063909001648426,303.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.0472029745578765,303.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.063909001648426,303.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8241114616394043,1.0,0.3031567931175232,284.9757385253906,284.95001220703125,300.40435791015625,289.2323608398437,300.4232177734375,303.9310607910156,284.97564697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684778749942779,0.8067100644111633,0.8067100644111633,0.0,7.873593330383301,410.0,10107.7529296875,0.0,1768.8900146484375,1.0,283.1499938964844,284.2290954589844,292.233154296875,293.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17961.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416276603937149,1.0,0.0,0.0,2.238876342773437,2.2388861179351807,3.344672165894736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.96142578125,0.0,374.1055603027344,1895.4371337890625,0.0,305.2915954589844,0.5643540620803833,1.0,0.0,3.0,1.0,0.0
12235500,303.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8241114020347595,1.0,0.0606895014643669,303.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8241114020347595,1.0,0.063908964395523,303.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8241114020347595,1.0,0.0472029447555542,303.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8241114020347595,1.0,0.063908964395523,303.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8241114020347595,1.0,0.3031566143035888,284.9754943847656,284.95001220703125,300.40386962890625,289.2242431640625,300.4228515625,303.9349365234375,284.97540283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432164907455444,0.0034519345499575,0.4685924053192138,0.8068768978118896,0.8068768978118896,0.0,7.874862670898437,410.0,10107.62890625,0.0,1768.888916015625,1.0,283.1499938964844,284.2287292480469,292.22491455078125,292.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17962.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163302183151245,1.0,0.0,0.0,2.239591121673584,2.239600896835327,3.3468083415755245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.00439453125,0.0,374.4126586914063,1895.4371337890625,0.0,305.3928527832031,0.5645109415054321,1.0,0.0,3.0,1.0,0.0
12235560,303.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8241113424301147,1.0,0.0606894642114639,303.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8241113424301147,1.0,0.06390892714262,303.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8241113424301147,1.0,0.0472029186785221,303.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8241113424301147,1.0,0.06390892714262,303.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8241113424301147,1.0,0.3031564354896545,284.9752197265625,284.95001220703125,300.403076171875,289.2162780761719,300.4221496582031,303.9388427734375,284.9751281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.6432161331176758,0.003451932221651,0.4686994850635528,0.8070415258407593,0.8070415258407593,0.0,7.876049518585205,410.0,10107.3193359375,0.0,1768.887939453125,1.0,283.1499938964844,284.2283630371094,292.216796875,292.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17962.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163690209388733,1.0,0.0,0.0,2.2402989864349365,2.240309000015259,3.3489246220597124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.001220703125,0.0,374.7171630859375,1895.4371337890625,0.0,305.4661865234375,0.5646663904190063,1.0,0.0,3.0,1.0,0.0
12235620,303.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0606894046068191,303.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0639088675379753,303.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0472028702497482,303.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0639088675379753,303.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.3031561374664306,284.974609375,284.95001220703125,300.4004821777344,289.2008972167969,300.419677734375,303.9466247558594,284.9744567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.4688900113105774,0.8073638677597046,0.8073638677597046,0.0,7.878161430358887,410.0,10106.115234375,0.0,1768.88623046875,1.0,283.1499938964844,284.2275695800781,292.2011108398437,292.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,17963.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416398286819458,1.0,0.0,0.0,2.2416932582855225,2.2417030334472656,3.353094086833153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.8525390625,0.0,375.3178405761719,1895.4371337890625,0.0,305.5214233398437,0.5649726986885071,1.0,0.0,3.0,1.0,0.0
12235680,303.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0606894046068191,303.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0639088675379753,303.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0472028702497482,303.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.0639088675379753,303.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8241112232208252,1.0,0.3031561374664306,284.974609375,284.95001220703125,300.4004821777344,289.2008972167969,300.419677734375,303.9466247558594,284.9744567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.4688900113105774,0.8073638677597046,0.8073638677597046,0.0,7.878161430358887,410.0,10106.115234375,0.0,1768.88623046875,1.0,283.1499938964844,284.2275695800781,292.2011108398437,292.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,17963.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416398286819458,1.0,0.0,0.0,2.2416932582855225,2.2417030334472656,3.353094086833153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.8525390625,0.0,375.3178405761719,1895.4371337890625,0.0,305.5214233398437,0.5649726986885071,1.0,0.0,3.0,1.0,0.0
12235740,303.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0606893524527549,303.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0639088079333305,303.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0472028292715549,303.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0639088079333305,303.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.3031558990478515,284.97381591796875,284.95001220703125,300.3964538574219,289.18634033203125,300.41583251953125,303.9544677734375,284.9736633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.6432149410247803,0.0034519240725785,0.4690500795841217,0.8076743483543396,0.8076743483543396,0.0,7.879936695098877,410.0,10104.083984375,0.0,1768.884765625,1.0,283.1499938964844,284.2267150878906,292.1862487792969,292.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,17964.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163640141487121,1.0,0.0,0.0,2.243049144744873,2.243059158325196,3.357151854288532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.5068359375,0.0,375.9036865234375,1895.4371337890625,0.0,305.45672607421875,0.5652709603309631,1.0,0.0,3.0,1.0,0.0
12235800,303.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0606893524527549,303.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0639088079333305,303.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0472028292715549,303.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.0639088079333305,303.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241111040115356,1.0,0.3031558990478515,284.97381591796875,284.95001220703125,300.3964538574219,289.18634033203125,300.41583251953125,303.9544677734375,284.9736633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.6432149410247803,0.0034519240725785,0.4690500795841217,0.8076743483543396,0.8076743483543396,0.0,7.879936695098877,410.0,10104.083984375,0.0,1768.884765625,1.0,283.1499938964844,284.2267150878906,292.1862487792969,292.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,17964.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163640141487121,1.0,0.0,0.0,2.243049144744873,2.243059158325196,3.357151854288532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.5068359375,0.0,375.9036865234375,1895.4371337890625,0.0,305.45672607421875,0.5652709603309631,1.0,0.0,3.0,1.0,0.0
12235860,303.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0606893114745616,303.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0639087706804275,303.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0472027994692325,303.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0639087706804275,303.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.3031556904315948,284.9729309082031,284.95001220703125,300.39080810546875,289.1726989746094,300.41046142578125,303.9623107910156,284.9727478027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466664671897888,0.6432145237922668,0.0034519210457801,0.4691765606403351,0.8079725503921509,0.8079725503921509,0.0,7.881339073181152,410.0,10101.189453125,0.0,1768.883544921875,1.0,283.1499938964844,284.22576904296875,292.1722412109375,292.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,17965.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162591099739074,1.0,0.0,0.0,2.2443649768829346,2.2443747520446777,3.36109138743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.963134765625,0.0,376.4736022949219,1895.4371337890625,0.0,305.2585754394531,0.5655606985092163,1.0,0.0,3.0,1.0,0.0
12235920,303.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0606893114745616,303.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0639087706804275,303.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0472027994692325,303.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.0639087706804275,303.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241109848022461,1.0,0.3031556904315948,284.9729309082031,284.95001220703125,300.39080810546875,289.1726989746094,300.41046142578125,303.9623107910156,284.9727478027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466664671897888,0.6432145237922668,0.0034519210457801,0.4691765606403351,0.8079725503921509,0.8079725503921509,0.0,7.881339073181152,410.0,10101.189453125,0.0,1768.883544921875,1.0,283.1499938964844,284.22576904296875,292.1722412109375,292.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,17965.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162591099739074,1.0,0.0,0.0,2.2443649768829346,2.2443747520446777,3.36109138743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.963134765625,0.0,376.4736022949219,1895.4371337890625,0.0,305.2585754394531,0.5655606985092163,1.0,0.0,3.0,1.0,0.0
12235980,303.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0606892853975296,303.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0639087408781051,304.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0472027771174907,303.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0639087408781051,303.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.3031555414199829,284.97186279296875,284.95001220703125,300.38348388671875,289.16015625,300.4033203125,303.97021484375,284.9716491699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692669510841369,0.8082551956176758,0.8082551956176758,0.0,7.882341384887695,410.0,10097.2646484375,0.0,1768.8828125,1.0,283.1499938964844,284.2247619628906,292.1593017578125,292.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17966.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160791337490082,1.0,0.0,0.0,2.24562931060791,2.2456393241882324,3.364879717082659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.1845703125,0.0,377.0230712890625,1895.4371337890625,0.0,304.9189147949219,0.5658395290374756,1.0,0.0,3.0,1.0,0.0
12236040,303.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0606892853975296,303.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0639087408781051,304.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0472027771174907,303.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.0639087408781051,303.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8241109251976013,1.0,0.3031555414199829,284.97186279296875,284.95001220703125,300.38348388671875,289.16015625,300.4033203125,303.97021484375,284.9716491699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692669510841369,0.8082551956176758,0.8082551956176758,0.0,7.882341384887695,410.0,10097.2646484375,0.0,1768.8828125,1.0,283.1499938964844,284.2247619628906,292.1593017578125,292.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17966.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160791337490082,1.0,0.0,0.0,2.24562931060791,2.2456393241882324,3.364879717082659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.1845703125,0.0,377.0230712890625,1895.4371337890625,0.0,304.9189147949219,0.5658395290374756,1.0,0.0,3.0,1.0,0.0
12236100,303.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241109251976013,1.0,0.0606892742216587,303.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241109251976013,1.0,0.0639087259769439,304.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241109251976013,1.0,0.0472027696669101,303.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241109251976013,1.0,0.0639087259769439,303.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241109251976013,1.0,0.3031554818153381,284.9712829589844,284.95001220703125,300.379150390625,289.154296875,300.39910888671875,303.9741516113281,284.9710693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466660499572754,0.6432141065597534,0.0034519182518124,0.4693003296852112,0.8083894848823547,0.8083894848823547,0.0,7.882711410522461,410.0,10094.9140625,0.0,1768.8824462890625,1.0,283.1499938964844,284.2242126464844,292.1533203125,292.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,17967.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159634411334991,1.0,0.0,0.0,2.2462379932403564,2.2462477684021,3.3667038223939016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.709228515625,0.0,377.2882690429688,1895.4371337890625,0.0,304.7007141113281,0.5659738779067993,1.0,0.0,3.0,1.0,0.0
12236160,303.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8241109251976013,1.0,0.0606892667710781,303.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8241109251976013,1.0,0.0639087185263633,304.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8241109251976013,1.0,0.0472027622163295,303.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8241109251976013,1.0,0.0639087185263633,303.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8241109251976013,1.0,0.3031554520130157,284.9706420898437,284.95001220703125,300.37432861328125,289.1487731933594,300.3944396972656,303.97808837890625,284.97039794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432140469551086,0.0034519175533205,0.4693248271942138,0.8085192441940308,0.8085192441940308,0.0,7.882983207702637,410.0,10092.3125,0.0,1768.8822021484375,1.0,283.1499938964844,284.2236633300781,292.1475830078125,292.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17968.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158288538455963,1.0,0.0,0.0,2.246831178665161,2.2468411922454834,3.368482452970057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.1806640625,0.0,377.5472106933594,1895.4371337890625,0.0,304.44708251953125,0.5661050081253052,1.0,0.0,3.0,1.0,0.0
12236220,303.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0606892593204975,303.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0639087110757827,304.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0472027547657489,303.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0639087110757827,303.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.3031554222106933,284.9692687988281,284.95001220703125,300.3631896972656,289.138671875,300.3835754394531,303.9859924316406,284.968994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658711433411,0.6432139277458191,0.0034519170876592,0.4693467915058136,0.8087646961212158,0.8087646961212158,0.0,7.8832268714904785,410.0,10086.2548828125,0.0,1768.882080078125,1.0,283.1499938964844,284.22247314453125,292.1370544433594,292.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17969.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154947400093078,1.0,0.0,0.0,2.24796986579895,2.2479796409606934,3.37189732135812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.936767578125,0.0,378.0455627441406,1895.4371337890625,0.0,303.81805419921875,0.5663569569587708,1.0,0.0,3.0,1.0,0.0
12236280,303.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0606892593204975,303.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0639087110757827,304.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0472027547657489,303.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.0639087110757827,303.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8241109251976013,1.0,0.3031554222106933,284.9692687988281,284.95001220703125,300.3631896972656,289.138671875,300.3835754394531,303.9859924316406,284.968994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658711433411,0.6432139277458191,0.0034519170876592,0.4693467915058136,0.8087646961212158,0.8087646961212158,0.0,7.8832268714904785,410.0,10086.2548828125,0.0,1768.882080078125,1.0,283.1499938964844,284.22247314453125,292.1370544433594,292.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17969.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154947400093078,1.0,0.0,0.0,2.24796986579895,2.2479796409606934,3.37189732135812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.936767578125,0.0,378.0455627441406,1895.4371337890625,0.0,303.81805419921875,0.5663569569587708,1.0,0.0,3.0,1.0,0.0
12236340,303.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0606892630457878,303.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0639087185263633,304.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0472027584910392,303.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0639087185263633,303.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.3031554222106933,284.9676818847656,284.95001220703125,300.3500061035156,289.1300048828125,300.3707275390625,303.9939270019531,284.9673767089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.4693367779254913,0.8089876770973206,0.8089876770973206,0.0,7.883115768432617,410.0,10079.0048828125,0.0,1768.882080078125,1.0,283.1499938964844,284.2212219238281,292.1279602050781,292.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,17971.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150755405426025,1.0,0.0,0.0,2.249031543731689,2.249041557312012,3.3750831107681734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.43310546875,0.0,378.5123901367188,1895.4371337890625,0.0,303.0302124023437,0.5665924549102783,1.0,0.0,3.0,1.0,0.0
12236400,303.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0606892630457878,303.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0639087185263633,304.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0472027584910392,303.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.0639087185263633,303.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241109251976013,1.0,0.3031554222106933,284.9676818847656,284.95001220703125,300.3500061035156,289.1300048828125,300.3707275390625,303.9939270019531,284.9673767089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.4693367779254913,0.8089876770973206,0.8089876770973206,0.0,7.883115768432617,410.0,10079.0048828125,0.0,1768.882080078125,1.0,283.1499938964844,284.2212219238281,292.1279602050781,292.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,17971.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150755405426025,1.0,0.0,0.0,2.249031543731689,2.249041557312012,3.3750831107681734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.43310546875,0.0,378.5123901367188,1895.4371337890625,0.0,303.0302124023437,0.5665924549102783,1.0,0.0,3.0,1.0,0.0
12236460,303.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0606892704963684,303.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0639087259769439,304.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0472027659416198,303.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0639087259769439,303.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.3031554818153381,284.9659423828125,284.95001220703125,300.3355712890625,289.1218566894531,300.3564453125,304.0018310546875,284.9656066894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659903526306,0.6432141065597534,0.0034519180189818,0.4693061411380768,0.8091831803321838,0.8091831803321838,0.0,7.882775783538818,410.0,10070.8466796875,0.0,1768.8824462890625,1.0,283.1499938964844,284.2198791503906,292.1199951171875,292.882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17974.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147063493728637,1.0,0.0,0.0,2.249995946884156,2.250005960464477,3.377978430307849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.72705078125,0.0,378.9388122558594,1895.4371337890625,0.0,302.3377380371094,0.5668070912361145,1.0,0.0,3.0,1.0,0.0
12236520,303.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0606892704963684,303.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0639087259769439,304.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0472027659416198,303.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.0639087259769439,303.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8241109251976013,1.0,0.3031554818153381,284.9659423828125,284.95001220703125,300.3355712890625,289.1218566894531,300.3564453125,304.0018310546875,284.9656066894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659903526306,0.6432141065597534,0.0034519180189818,0.4693061411380768,0.8091831803321838,0.8091831803321838,0.0,7.882775783538818,410.0,10070.8466796875,0.0,1768.8824462890625,1.0,283.1499938964844,284.2198791503906,292.1199951171875,292.882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17974.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147063493728637,1.0,0.0,0.0,2.249995946884156,2.250005960464477,3.377978430307849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.72705078125,0.0,378.9388122558594,1895.4371337890625,0.0,302.3377380371094,0.5668070912361145,1.0,0.0,3.0,1.0,0.0
12236580,303.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0606892816722393,303.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0639087408781051,304.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0472027771174907,303.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0639087408781051,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.3031555414199829,284.96417236328125,284.95001220703125,300.3209228515625,289.11328125,300.3419189453125,304.0097351074219,284.9638366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692708849906921,0.8093563318252563,0.8093563318252563,0.0,7.88238525390625,410.0,10062.490234375,0.0,1768.8826904296875,1.0,283.1499938964844,284.21856689453125,292.1120910644531,292.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,17976.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144906997680664,1.0,0.0,0.0,2.250875234603882,2.250885248184204,3.380619091331028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.94775390625,0.0,379.3293762207031,1895.4371337890625,0.0,301.9338073730469,0.5670033097267151,1.0,0.0,3.0,1.0,0.0
12236640,303.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0606892816722393,303.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0639087408781051,304.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0472027771174907,303.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.0639087408781051,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8241109251976013,1.0,0.3031555414199829,284.96417236328125,284.95001220703125,300.3209228515625,289.11328125,300.3419189453125,304.0097351074219,284.9638366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692708849906921,0.8093563318252563,0.8093563318252563,0.0,7.88238525390625,410.0,10062.490234375,0.0,1768.8826904296875,1.0,283.1499938964844,284.21856689453125,292.1120910644531,292.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,17976.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144906997680664,1.0,0.0,0.0,2.250875234603882,2.250885248184204,3.380619091331028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.94775390625,0.0,379.3293762207031,1895.4371337890625,0.0,301.9338073730469,0.5670033097267151,1.0,0.0,3.0,1.0,0.0
12236700,303.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8241109848022461,1.0,0.0606892891228199,303.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8241109848022461,1.0,0.0639087408781051,304.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8241109848022461,1.0,0.047202780842781,303.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8241109848022461,1.0,0.0639087408781051,303.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8241109848022461,1.0,0.3031555712223053,284.9632873535156,284.95001220703125,300.3134765625,289.1088562011719,300.3345642089844,304.0137023925781,284.96295166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661691665649,0.6432142853736877,0.003451919183135,0.4692515134811401,0.8094333410263062,0.8094333410263062,0.0,7.8821702003479,410.0,10058.2431640625,0.0,1768.8829345703125,1.0,283.1499938964844,284.2179260253906,292.10797119140625,292.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17977.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144328236579895,1.0,0.0,0.0,2.251277208328247,2.2512872219085693,3.3818267297647253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.015869140625,0.0,379.5086669921875,1895.4371337890625,0.0,301.8254699707031,0.5670931935310364,1.0,0.0,3.0,1.0,0.0
12236760,303.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8241109848022461,1.0,0.0606892965734005,303.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8241109848022461,1.0,0.0639087483286857,304.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8241109848022461,1.0,0.0472027845680713,303.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8241109848022461,1.0,0.0639087483286857,303.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8241109848022461,1.0,0.3031556010246277,284.9623718261719,284.95001220703125,300.3059997558594,289.1043395996094,300.3271484375,304.01763916015625,284.9620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662287712097,0.6432143449783325,0.0034519196487963,0.4692312479019165,0.8095043897628784,0.8095043897628784,0.0,7.881945610046387,410.0,10053.9580078125,0.0,1768.883056640625,1.0,283.1499938964844,284.2173156738281,292.1037292480469,292.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,17978.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414394348859787,1.0,0.0,0.0,2.251655578613281,2.2516655921936035,3.3829635981419415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.055419921875,0.0,379.6778564453125,1895.4371337890625,0.0,301.7534484863281,0.567177951335907,1.0,0.0,3.0,1.0,0.0
12236820,303.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0606893077492713,303.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0639087632298469,304.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0472027957439422,303.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0639087632298469,303.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.3031556606292724,284.9606018066406,284.95001220703125,300.2908630371094,289.0951232910156,300.3121643066406,304.02557373046875,284.96026611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691882133483886,0.8096293210983276,0.8096293210983276,0.0,7.881468296051025,410.0,10045.271484375,0.0,1768.883544921875,1.0,283.1499938964844,284.216064453125,292.09478759765625,292.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,17981.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143430888652801,1.0,0.0,0.0,2.252342462539673,2.252352476119995,3.385027866897872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.050537109375,0.0,379.9863586425781,1895.4371337890625,0.0,301.6575622558594,0.5673322081565857,1.0,0.0,3.0,1.0,0.0
12236880,303.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0606893077492713,303.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0639087632298469,304.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0472027957439422,303.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.0639087632298469,303.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241109848022461,1.0,0.3031556606292724,284.9606018066406,284.95001220703125,300.2908630371094,289.0951232910156,300.3121643066406,304.02557373046875,284.96026611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691882133483886,0.8096293210983276,0.8096293210983276,0.0,7.881468296051025,410.0,10045.271484375,0.0,1768.883544921875,1.0,283.1499938964844,284.216064453125,292.09478759765625,292.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,17981.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143430888652801,1.0,0.0,0.0,2.252342462539673,2.252352476119995,3.385027866897872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.050537109375,0.0,379.9863586425781,1895.4371337890625,0.0,301.6575622558594,0.5673322081565857,1.0,0.0,3.0,1.0,0.0
12236940,303.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0606893226504325,303.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0639087781310081,304.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0472028069198131,303.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0639087781310081,303.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.3031557500362396,284.9588317871094,284.95001220703125,300.2754821777344,289.085693359375,300.2969055175781,304.0334777832031,284.95849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432146430015564,0.0034519217442721,0.4691425263881683,0.8097261190414429,0.8097261190414429,0.0,7.880961418151855,410.0,10036.4248046875,0.0,1768.8839111328125,1.0,283.1499938964844,284.21484375,292.0853576660156,292.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414280354976654,1.0,0.0,0.0,2.252914905548096,2.252924919128418,3.386748801403883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.934326171875,0.0,380.2456359863281,1895.4371337890625,0.0,301.5401916503906,0.5674614310264587,1.0,0.0,3.0,1.0,0.0
12237000,303.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0606893226504325,303.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0639087781310081,304.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0472028069198131,303.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.0639087781310081,303.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8241110444068909,1.0,0.3031557500362396,284.9588317871094,284.95001220703125,300.2754821777344,289.085693359375,300.2969055175781,304.0334777832031,284.95849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432146430015564,0.0034519217442721,0.4691425263881683,0.8097261190414429,0.8097261190414429,0.0,7.880961418151855,410.0,10036.4248046875,0.0,1768.8839111328125,1.0,283.1499938964844,284.21484375,292.0853576660156,292.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414280354976654,1.0,0.0,0.0,2.252914905548096,2.252924919128418,3.386748801403883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.934326171875,0.0,380.2456359863281,1895.4371337890625,0.0,301.5401916503906,0.5674614310264587,1.0,0.0,3.0,1.0,0.0
12237060,303.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.060689341276884,303.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.0639088004827499,304.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.047202818095684,303.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.0639088004827499,303.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.3031558096408844,284.95703125,284.95001220703125,300.2599182128906,289.0761108398437,300.281494140625,304.0414123535156,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.6432148218154907,0.0034519229084253,0.4690947532653808,0.8097978830337524,0.8097978830337524,0.0,7.880431652069092,410.0,10027.439453125,0.0,1768.8843994140625,1.0,283.1499938964844,284.2136535644531,292.07568359375,292.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17986.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141877591609955,1.0,0.0,0.0,2.253384113311768,2.25339412689209,3.3881593708429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.744140625,0.0,380.46038818359375,1895.4371337890625,0.0,301.3670349121094,0.5675680637359619,1.0,0.0,3.0,1.0,0.0
12237120,303.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.060689341276884,303.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.0639088004827499,304.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.047202818095684,303.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.0639088004827499,303.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8241110444068909,1.0,0.3031558096408844,284.95703125,284.95001220703125,300.2599182128906,289.0761108398437,300.281494140625,304.0414123535156,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.6432148218154907,0.0034519229084253,0.4690947532653808,0.8097978830337524,0.8097978830337524,0.0,7.880431652069092,410.0,10027.439453125,0.0,1768.8843994140625,1.0,283.1499938964844,284.2136535644531,292.07568359375,292.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17986.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141877591609955,1.0,0.0,0.0,2.253384113311768,2.25339412689209,3.3881593708429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.744140625,0.0,380.46038818359375,1895.4371337890625,0.0,301.3670349121094,0.5675680637359619,1.0,0.0,3.0,1.0,0.0
