time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237180,303.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0606893561780452,304.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0639088153839111,304.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0472028329968452,303.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0639088153839111,303.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.3031558990478515,284.9552917480469,284.95001220703125,300.2441101074219,289.0664367675781,300.2658386230469,304.04931640625,284.9549560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.6432149410247803,0.0034519240725785,0.469045341014862,0.8098457455635071,0.8098457455635071,0.0,7.879883766174316,410.0,10018.3203125,0.0,1768.884765625,1.0,283.1499938964844,284.2125244140625,292.0658874511719,292.8241577148437,293.1499938964844,293.1499938964844,283.1499938964844,17989.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414065957069397,1.0,0.0,0.0,2.2537546157836914,2.2537643909454346,3.389273217635491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.497314453125,0.0,380.6324768066406,1895.4371337890625,0.0,301.1393737792969,0.5676531195640564,1.0,0.0,3.0,1.0,0.0
12237240,303.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0606893561780452,304.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0639088153839111,304.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0472028329968452,303.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.0639088153839111,303.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8241111040115356,1.0,0.3031558990478515,284.9552917480469,284.95001220703125,300.2441101074219,289.0664367675781,300.2658386230469,304.04931640625,284.9549560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.6432149410247803,0.0034519240725785,0.469045341014862,0.8098457455635071,0.8098457455635071,0.0,7.879883766174316,410.0,10018.3203125,0.0,1768.884765625,1.0,283.1499938964844,284.2125244140625,292.0658874511719,292.8241577148437,293.1499938964844,293.1499938964844,283.1499938964844,17989.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414065957069397,1.0,0.0,0.0,2.2537546157836914,2.2537643909454346,3.389273217635491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.497314453125,0.0,380.6324768066406,1895.4371337890625,0.0,301.1393737792969,0.5676531195640564,1.0,0.0,3.0,1.0,0.0
12237300,303.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8241111040115356,1.0,0.0606893636286258,304.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8241111040115356,1.0,0.0639088228344917,304.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8241111040115356,1.0,0.0472028367221355,303.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8241111040115356,1.0,0.0639088228344917,303.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8241111040115356,1.0,0.3031559288501739,284.95440673828125,284.95001220703125,300.2361755371094,289.06158447265625,300.2579345703125,304.05328369140625,284.9540710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.6432150602340698,0.0034519247710704,0.4690200686454773,0.8098598718643188,0.8098598718643188,0.0,7.879603862762451,410.0,10013.7060546875,0.0,1768.885009765625,1.0,283.1499938964844,284.2119445800781,292.0609741210937,292.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,17990.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139936864376068,1.0,0.0,0.0,2.253898859024048,2.25390887260437,3.389707785572682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.3544921875,0.0,380.7008972167969,1895.4371337890625,0.0,301.00439453125,0.5676866769790649,1.0,0.0,3.0,1.0,0.0
12237360,303.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8241111040115356,1.0,0.0606893710792064,304.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8241111040115356,1.0,0.0639088302850723,304.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8241111040115356,1.0,0.0472028441727161,303.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8241111040115356,1.0,0.0639088302850723,303.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8241111040115356,1.0,0.3031559884548187,284.9535217285156,284.95001220703125,300.2281494140625,289.0567626953125,300.25,304.0572509765625,284.95318603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689945578575134,0.8098683953285217,0.8098683953285217,0.0,7.879321098327637,410.0,10009.064453125,0.0,1768.88525390625,1.0,283.1499938964844,284.2113952636719,292.0560607910156,292.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139156341552734,1.0,0.0,0.0,2.2540199756622314,2.2540299892425537,3.39007215188758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.203125,0.0,380.75921630859375,1895.4371337890625,0.0,300.8586120605469,0.5677151083946228,1.0,0.0,3.0,1.0,0.0
12237420,303.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0606893897056579,304.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0639088451862335,304.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0472028590738773,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0639088451862335,303.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.3031560778617859,284.9517822265625,284.95001220703125,300.2120056152344,289.047119140625,300.2340087890625,304.0651550292969,284.9514465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466672420501709,0.6432152986526489,0.0034519264008849,0.4689429104328155,0.80987149477005,0.80987149477005,0.0,7.878747940063477,410.0,9999.7041015625,0.0,1768.8857421875,1.0,283.1499938964844,284.2103271484375,292.0462951660156,292.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137442409992218,1.0,0.0,0.0,2.254204511642456,2.2542145252227783,3.390627227872756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.88037109375,0.0,380.8508911132813,1895.4371337890625,0.0,300.5387878417969,0.5677593946456909,1.0,0.0,3.0,1.0,0.0
12237480,303.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0606893897056579,304.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0639088451862335,304.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0472028590738773,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.0639088451862335,303.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241111636161804,1.0,0.3031560778617859,284.9517822265625,284.95001220703125,300.2120056152344,289.047119140625,300.2340087890625,304.0651550292969,284.9514465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466672420501709,0.6432152986526489,0.0034519264008849,0.4689429104328155,0.80987149477005,0.80987149477005,0.0,7.878747940063477,410.0,9999.7041015625,0.0,1768.8857421875,1.0,283.1499938964844,284.2103271484375,292.0462951660156,292.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137442409992218,1.0,0.0,0.0,2.254204511642456,2.2542145252227783,3.390627227872756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.88037109375,0.0,380.8508911132813,1895.4371337890625,0.0,300.5387878417969,0.5677593946456909,1.0,0.0,3.0,1.0,0.0
12237540,303.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0606894046068191,304.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0639088675379753,304.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0472028702497482,303.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0639088675379753,303.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.3031561374664306,284.9500427246094,284.95001220703125,300.1956787109375,289.0375671386719,300.21783447265625,304.0730895996094,284.94970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.468890368938446,0.8098523616790771,0.8098523616790771,0.0,7.8781657218933105,410.0,9990.22265625,0.0,1768.88623046875,1.0,283.1499938964844,284.20928955078125,292.0366516113281,292.7926025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135483503341675,1.0,0.0,0.0,2.2542965412139893,2.2543063163757324,3.390903486888419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.52978515625,0.0,380.90240478515625,1895.4371337890625,0.0,300.1734924316406,0.5677834153175354,1.0,0.0,3.0,1.0,0.0
12237600,303.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0606894046068191,304.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0639088675379753,304.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0472028702497482,303.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.0639088675379753,303.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8241112232208252,1.0,0.3031561374664306,284.9500427246094,284.95001220703125,300.1956787109375,289.0375671386719,300.21783447265625,304.0730895996094,284.94970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.468890368938446,0.8098523616790771,0.8098523616790771,0.0,7.8781657218933105,410.0,9990.22265625,0.0,1768.88623046875,1.0,283.1499938964844,284.20928955078125,292.0366516113281,292.7926025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135483503341675,1.0,0.0,0.0,2.2542965412139893,2.2543063163757324,3.390903486888419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.52978515625,0.0,380.90240478515625,1895.4371337890625,0.0,300.1734924316406,0.5677834153175354,1.0,0.0,3.0,1.0,0.0
12237660,303.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241112232208252,1.0,0.0606894195079803,304.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241112232208252,1.0,0.0639088824391365,304.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241112232208252,1.0,0.0472028814256191,303.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241112232208252,1.0,0.0639088824391365,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8241112232208252,1.0,0.3031562268733978,284.9486694335937,284.95001220703125,300.18267822265625,289.0301818847656,300.2049560546875,304.0793762207031,284.9483337402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432155966758728,0.0034519287291914,0.4688483774662018,0.8098207712173462,0.8098207712173462,0.0,7.877700328826904,410.0,9982.650390625,0.0,1768.8865966796875,1.0,283.1499938964844,284.2084655761719,292.0291442871094,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133762419223785,1.0,0.0,0.0,2.254300594329834,2.254310607910156,3.390916276657663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.079345703125,0.0,380.9134521484375,1895.4371337890625,0.0,299.85284423828125,0.5677873492240906,1.0,0.0,3.0,1.0,0.0
12237720,303.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8241112232208252,1.0,0.0606894232332706,304.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8241112232208252,1.0,0.0639088824391365,304.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8241112232208252,1.0,0.0472028851509094,303.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8241112232208252,1.0,0.0639088824391365,303.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8241112232208252,1.0,0.3031562268733978,284.94830322265625,284.95001220703125,300.17919921875,289.0282287597656,300.2015075683594,304.0810241699219,284.9479675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675996780396,0.6432156562805176,0.003451928962022,0.4688371419906616,0.8098089098930359,0.8098089098930359,0.0,7.877575874328613,410.0,9980.6240234375,0.0,1768.88671875,1.0,283.1499938964844,284.208251953125,292.0271911621094,292.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133281111717224,1.0,0.0,0.0,2.2542872428894043,2.2542970180511475,3.3908756336131773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.16162109375,0.0,380.9100341796875,1895.4371337890625,0.0,299.76318359375,0.5677852034568787,1.0,0.0,3.0,1.0,0.0
12237780,304.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0606894418597221,304.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0639089047908783,304.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0472028963267803,303.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0639089047908783,303.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.303156316280365,284.9465637207031,284.95001220703125,300.1625671386719,289.01910400390625,300.1850280761719,304.0889892578125,284.9462585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519301261752,0.468783438205719,0.8097438216209412,0.8097438216209412,0.0,7.876980304718018,410.0,9970.9296875,0.0,1768.88720703125,1.0,283.1499938964844,284.207275390625,292.0179443359375,292.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130843579769134,1.0,0.0,0.0,2.2541871070861816,2.254197120666504,3.3905746477103094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.787841796875,0.0,380.87835693359375,1895.4371337890625,0.0,299.3096008300781,0.5677670836448669,1.0,0.0,3.0,1.0,0.0
12237840,304.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0606894418597221,304.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0639089047908783,304.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0472028963267803,303.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.0639089047908783,303.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.82411128282547,1.0,0.303156316280365,284.9465637207031,284.95001220703125,300.1625671386719,289.01910400390625,300.1850280761719,304.0889892578125,284.9462585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519301261752,0.468783438205719,0.8097438216209412,0.8097438216209412,0.0,7.876980304718018,410.0,9970.9296875,0.0,1768.88720703125,1.0,283.1499938964844,284.207275390625,292.0179443359375,292.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130843579769134,1.0,0.0,0.0,2.2541871070861816,2.254197120666504,3.3905746477103094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.787841796875,0.0,380.87835693359375,1895.4371337890625,0.0,299.3096008300781,0.5677670836448669,1.0,0.0,3.0,1.0,0.0
12237900,304.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.82411128282547,1.0,0.0606894493103027,304.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.82411128282547,1.0,0.0639089122414588,304.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.82411128282547,1.0,0.0472029037773609,303.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.82411128282547,1.0,0.0639089122414588,303.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.82411128282547,1.0,0.3031563758850097,284.9457092285156,284.95001220703125,300.1542053222656,289.0146789550781,300.1767272949219,304.0929260253906,284.94537353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432158946990967,0.0034519308246672,0.4687563776969909,0.8097026944160461,0.8097026944160461,0.0,7.876680374145508,410.0,9966.044921875,0.0,1768.887451171875,1.0,283.1499938964844,284.206787109375,292.0134582519531,292.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412953644990921,1.0,0.0,0.0,2.254101276397705,2.254111051559448,3.390316294371587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.601318359375,0.0,380.846923828125,1895.4371337890625,0.0,299.0665588378906,0.5677501559257507,1.0,0.0,3.0,1.0,0.0
12237960,304.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.82411128282547,1.0,0.0606894567608833,304.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.82411128282547,1.0,0.0639089196920394,304.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.82411128282547,1.0,0.0472029112279415,303.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.82411128282547,1.0,0.0639089196920394,303.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.82411128282547,1.0,0.3031564056873321,284.9448547363281,284.95001220703125,300.14581298828125,289.01031494140625,300.1683959960937,304.0968933105469,284.9445495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519315231591,0.4687292277812958,0.8096559047698975,0.8096559047698975,0.0,7.876379489898682,410.0,9961.1376953125,0.0,1768.8876953125,1.0,283.1499938964844,284.2063293457031,292.009033203125,292.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,18004.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412816971540451,1.0,0.0,0.0,2.2539916038513184,2.254001379013061,3.3899863183251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.416748046875,0.0,380.8052062988281,1895.4371337890625,0.0,298.8126525878906,0.5677280426025391,1.0,0.0,3.0,1.0,0.0
12238020,304.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0606894753873348,304.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0639089420437812,304.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0472029261291027,303.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0639089420437812,303.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.3031564950942993,284.9431457519531,284.95001220703125,300.12890625,289.0018920898437,300.1516418457031,304.1047668457031,284.9428405761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686745703220367,0.8095458745956421,0.8095458745956421,0.0,7.875773429870605,410.0,9951.2568359375,0.0,1768.88818359375,1.0,283.1499938964844,284.2054138183594,292.00048828125,292.7529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125250279903412,1.0,0.0,0.0,2.253703355789185,2.253713130950928,3.389119171970379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0576171875,0.0,380.69189453125,1895.4371337890625,0.0,298.270751953125,0.5676686763763428,1.0,0.0,3.0,1.0,0.0
12238080,304.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0606894753873348,304.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0639089420437812,304.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0472029261291027,303.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.0639089420437812,303.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8241113424301147,1.0,0.3031564950942993,284.9431457519531,284.95001220703125,300.12890625,289.0018920898437,300.1516418457031,304.1047668457031,284.9428405761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686745703220367,0.8095458745956421,0.8095458745956421,0.0,7.875773429870605,410.0,9951.2568359375,0.0,1768.88818359375,1.0,283.1499938964844,284.2054138183594,292.00048828125,292.7529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125250279903412,1.0,0.0,0.0,2.253703355789185,2.253713130950928,3.389119171970379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0576171875,0.0,380.69189453125,1895.4371337890625,0.0,298.270751953125,0.5676686763763428,1.0,0.0,3.0,1.0,0.0
12238140,304.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0606894940137863,304.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0639089569449424,304.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0472029373049736,303.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0639089569449424,303.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.3031565845012665,284.94146728515625,284.95001220703125,300.1119079589844,288.993896484375,300.1347961425781,304.11260986328125,284.941162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686194956302643,0.809414267539978,0.809414267539978,0.0,7.8751630783081055,410.0,9941.294921875,0.0,1768.8887939453125,1.0,283.1499938964844,284.2045288085937,291.9923400878906,292.7439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18009.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122074246406555,1.0,0.0,0.0,2.253324270248413,2.253334283828736,3.387979461422219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.718994140625,0.0,380.5392761230469,1895.4371337890625,0.0,297.6820373535156,0.5675894021987915,1.0,0.0,3.0,1.0,0.0
12238200,304.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0606894940137863,304.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0639089569449424,304.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0472029373049736,303.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.0639089569449424,303.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8241114020347595,1.0,0.3031565845012665,284.94146728515625,284.95001220703125,300.1119079589844,288.993896484375,300.1347961425781,304.11260986328125,284.941162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686194956302643,0.809414267539978,0.809414267539978,0.0,7.8751630783081055,410.0,9941.294921875,0.0,1768.8887939453125,1.0,283.1499938964844,284.2045288085937,291.9923400878906,292.7439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18009.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122074246406555,1.0,0.0,0.0,2.253324270248413,2.253334283828736,3.387979461422219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.718994140625,0.0,380.5392761230469,1895.4371337890625,0.0,297.6820373535156,0.5675894021987915,1.0,0.0,3.0,1.0,0.0
12238260,304.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0606895126402378,304.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0639089792966842,304.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0472029522061347,303.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0639089792966842,303.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.3031566739082336,284.9397888183594,284.95001220703125,300.09478759765625,288.98638916015625,300.1178283691406,304.120361328125,284.9394836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.0034519352484494,0.468563973903656,0.8092604279518127,0.8092604279518127,0.0,7.874547481536865,410.0,9931.255859375,0.0,1768.8892822265625,1.0,283.1499938964844,284.20367431640625,291.9847412109375,292.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18011.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118645787239074,1.0,0.0,0.0,2.252851247787476,2.252861261367798,3.386557523299416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.41162109375,0.0,380.345947265625,1895.4371337890625,0.0,297.04754638671875,0.5674895644187927,1.0,0.0,3.0,1.0,0.0
12238320,304.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0606895126402378,304.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0639089792966842,304.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0472029522061347,303.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.0639089792966842,303.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241114020347595,1.0,0.3031566739082336,284.9397888183594,284.95001220703125,300.09478759765625,288.98638916015625,300.1178283691406,304.120361328125,284.9394836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.0034519352484494,0.468563973903656,0.8092604279518127,0.8092604279518127,0.0,7.874547481536865,410.0,9931.255859375,0.0,1768.8892822265625,1.0,283.1499938964844,284.20367431640625,291.9847412109375,292.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18011.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118645787239074,1.0,0.0,0.0,2.252851247787476,2.252861261367798,3.386557523299416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.41162109375,0.0,380.345947265625,1895.4371337890625,0.0,297.04754638671875,0.5674895644187927,1.0,0.0,3.0,1.0,0.0
12238380,304.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241114020347595,1.0,0.0606895200908184,304.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241114020347595,1.0,0.0639089867472648,304.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241114020347595,1.0,0.0472029596567153,303.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241114020347595,1.0,0.0639089867472648,303.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241114020347595,1.0,0.3031567335128784,284.9388732910156,284.95001220703125,300.0851745605469,288.9824523925781,300.1082763671875,304.12469482421875,284.9385681152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686129570007,0.6432166695594788,0.0034519359469413,0.4685326814651489,0.8091650009155273,0.8091650009155273,0.0,7.874200820922852,410.0,9925.6044921875,0.0,1768.8895263671875,1.0,283.1499938964844,284.2032165527344,291.980712890625,292.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,18013.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116609692573547,1.0,0.0,0.0,2.2525475025177,2.252557277679444,3.385643765341229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.015625,0.0,380.22076416015625,1895.4371337890625,0.0,296.67120361328125,0.5674250721931458,1.0,0.0,3.0,1.0,0.0
12238440,304.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8241114616394043,1.0,0.060689527541399,304.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8241114616394043,1.0,0.0639089941978454,304.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8241114616394043,1.0,0.0472029671072959,303.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8241114616394043,1.0,0.0639089941978454,303.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8241114616394043,1.0,0.3031567633152008,284.9381408691406,284.95001220703125,300.0775756835937,288.9794921875,300.1007385253906,304.1280822753906,284.9378356933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519366454333,0.4685079753398895,0.8090852499008179,0.8090852499008179,0.0,7.873927116394043,410.0,9921.1494140625,0.0,1768.8897705078125,1.0,283.1499938964844,284.202880859375,291.9776916503906,292.72735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18014.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114949405193329,1.0,0.0,0.0,2.252288579940796,2.252298355102539,3.384865578937024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.14306640625,0.0,380.11370849609375,1895.4371337890625,0.0,296.3645935058594,0.5673699378967285,1.0,0.0,3.0,1.0,0.0
12238500,304.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8241114616394043,1.0,0.0606895387172699,304.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8241114616394043,1.0,0.0639090090990066,304.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8241114616394043,1.0,0.0472029745578765,303.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8241114616394043,1.0,0.0639090090990066,303.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8241114616394043,1.0,0.3031568229198456,284.93731689453125,284.95001220703125,300.0689392089844,288.97625732421875,300.0921936035156,304.1319274902344,284.93701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684797823429107,0.8089894652366638,0.8089894652366638,0.0,7.873614311218262,410.0,9916.072265625,0.0,1768.8900146484375,1.0,283.1499938964844,284.2024841308594,291.9743957519531,292.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18015.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113004207611084,1.0,0.0,0.0,2.251972198486328,2.2519822120666504,3.383914872756577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.02685546875,0.0,379.9825439453125,1895.4371337890625,0.0,296.0056457519531,0.5673025250434875,1.0,0.0,3.0,1.0,0.0
12238560,304.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8241114616394043,1.0,0.0606895461678504,304.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8241114616394043,1.0,0.0639090165495872,304.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8241114616394043,1.0,0.0472029820084571,303.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8241114616394043,1.0,0.0639090165495872,303.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8241114616394043,1.0,0.3031568527221679,284.9365234375,284.95001220703125,300.0602722167969,288.97320556640625,300.0835876464844,304.1357421875,284.93621826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466688513755798,0.6432169675827026,0.0034519380424171,0.46845144033432,0.80888831615448,0.80888831615448,0.0,7.873300552368164,410.0,9910.98046875,0.0,1768.8902587890625,1.0,283.1499938964844,284.2020874023437,291.97125244140625,292.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18016.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110991060733795,1.0,0.0,0.0,2.251633405685425,2.251643419265747,3.38289680712478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.923828125,0.0,379.8416442871094,1895.4371337890625,0.0,295.6344909667969,0.5672301650047302,1.0,0.0,3.0,1.0,0.0
12238620,304.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0606895647943019,304.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0639090314507484,304.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0472029969096183,303.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0639090314507484,303.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.3031569421291351,284.9349060058594,284.95001220703125,300.0429077148437,288.96759033203125,300.0663757324219,304.143310546875,284.9346008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690897941589,0.643217146396637,0.0034519392065703,0.46839439868927,0.8086700439453125,0.8086700439453125,0.0,7.872668266296387,410.0,9900.755859375,0.0,1768.890869140625,1.0,283.1499938964844,284.20135498046875,291.9655456542969,292.7132568359375,293.1499938964844,293.1499938964844,283.1499938964844,18018.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106761515140533,1.0,0.0,0.0,2.250887632369995,2.2508976459503174,3.3806563237703813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.7626953125,0.0,379.5304870605469,1895.4371337890625,0.0,294.8558654785156,0.567070484161377,1.0,0.0,3.0,1.0,0.0
12238680,304.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0606895647943019,304.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0639090314507484,304.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0472029969096183,303.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.0639090314507484,303.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241115212440491,1.0,0.3031569421291351,284.9349060058594,284.95001220703125,300.0429077148437,288.96759033203125,300.0663757324219,304.143310546875,284.9346008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690897941589,0.643217146396637,0.0034519392065703,0.46839439868927,0.8086700439453125,0.8086700439453125,0.0,7.872668266296387,410.0,9900.755859375,0.0,1768.890869140625,1.0,283.1499938964844,284.20135498046875,291.9655456542969,292.7132568359375,293.1499938964844,293.1499938964844,283.1499938964844,18018.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106761515140533,1.0,0.0,0.0,2.250887632369995,2.2508976459503174,3.3806563237703813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.7626953125,0.0,379.5304870605469,1895.4371337890625,0.0,294.8558654785156,0.567070484161377,1.0,0.0,3.0,1.0,0.0
12238740,304.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0606895871460437,304.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0639090538024902,304.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0472030118107795,303.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0639090538024902,303.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.3031570315361023,284.93328857421875,284.95001220703125,300.0254821777344,288.9627685546875,300.049072265625,304.1508483886719,284.9329833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519406035542,0.4683328866958618,0.8084312677383423,0.8084312677383423,0.0,7.871986865997314,410.0,9890.4833984375,0.0,1768.891357421875,1.0,283.1499938964844,284.2006530761719,291.9605407714844,292.707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18021.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102241694927215,1.0,0.0,0.0,2.250054359436035,2.2500643730163574,3.37815350803794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.66748046875,0.0,379.1815490722656,1895.4371337890625,0.0,294.0254821777344,0.566891610622406,1.0,0.0,3.0,1.0,0.0
12238800,304.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0606895871460437,304.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0639090538024902,304.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0472030118107795,303.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.0639090538024902,303.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8241115808486938,1.0,0.3031570315361023,284.93328857421875,284.95001220703125,300.0254821777344,288.9627685546875,300.049072265625,304.1508483886719,284.9329833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519406035542,0.4683328866958618,0.8084312677383423,0.8084312677383423,0.0,7.871986865997314,410.0,9890.4833984375,0.0,1768.891357421875,1.0,283.1499938964844,284.2006530761719,291.9605407714844,292.707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18021.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102241694927215,1.0,0.0,0.0,2.250054359436035,2.2500643730163574,3.37815350803794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.66748046875,0.0,379.1815490722656,1895.4371337890625,0.0,294.0254821777344,0.566891610622406,1.0,0.0,3.0,1.0,0.0
12238860,304.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0606896094977855,304.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0639090836048126,304.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.047203030437231,303.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0639090836048126,303.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.3031571507453918,284.93170166015625,284.95001220703125,300.00799560546875,288.9587707519531,300.03173828125,304.1582946777344,284.9314270019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695070266724,0.6432175636291504,0.0034519424661993,0.4682595729827881,0.8081724643707275,0.8081724643707275,0.0,7.8711748123168945,410.0,9880.1708984375,0.0,1768.89208984375,1.0,283.1499938964844,284.1999816894531,291.9563903808594,292.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18023.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097403287887573,1.0,0.0,0.0,2.249135732650757,2.249145746231079,3.375396033789002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.6474609375,0.0,378.7960205078125,1895.4371337890625,0.0,293.13848876953125,0.5666940212249756,1.0,0.0,3.0,1.0,0.0
12238920,304.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0606896094977855,304.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0639090836048126,304.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.047203030437231,303.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.0639090836048126,303.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8241115808486938,1.0,0.3031571507453918,284.93170166015625,284.95001220703125,300.00799560546875,288.9587707519531,300.03173828125,304.1582946777344,284.9314270019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695070266724,0.6432175636291504,0.0034519424661993,0.4682595729827881,0.8081724643707275,0.8081724643707275,0.0,7.8711748123168945,410.0,9880.1708984375,0.0,1768.89208984375,1.0,283.1499938964844,284.1999816894531,291.9563903808594,292.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18023.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097403287887573,1.0,0.0,0.0,2.249135732650757,2.249145746231079,3.375396033789002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.6474609375,0.0,378.7960205078125,1895.4371337890625,0.0,293.13848876953125,0.5666940212249756,1.0,0.0,3.0,1.0,0.0
12238980,304.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.0606896355748176,304.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.063909113407135,304.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.0472030490636825,303.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.063909113407135,303.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.3031572997570038,284.9301452636719,284.95001220703125,299.990478515625,288.95562744140625,300.01434326171875,304.1656799316406,284.92987060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681739807128906,0.8078922629356384,0.8078922629356384,0.0,7.8702263832092285,410.0,9869.822265625,0.0,1768.892822265625,1.0,283.1499938964844,284.1993408203125,291.953125,292.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18025.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092318713665008,1.0,0.0,0.0,2.2481255531311035,2.2481353282928467,3.372364290044061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.716064453125,0.0,378.3710632324219,1895.4371337890625,0.0,292.2084045410156,0.5664763450622559,1.0,0.0,3.0,1.0,0.0
12239040,304.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.0606896355748176,304.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.063909113407135,304.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.0472030490636825,303.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.063909113407135,303.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8241116404533386,1.0,0.3031572997570038,284.9301452636719,284.95001220703125,299.990478515625,288.95562744140625,300.01434326171875,304.1656799316406,284.92987060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681739807128906,0.8078922629356384,0.8078922629356384,0.0,7.8702263832092285,410.0,9869.822265625,0.0,1768.892822265625,1.0,283.1499938964844,284.1993408203125,291.953125,292.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18025.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092318713665008,1.0,0.0,0.0,2.2481255531311035,2.2481353282928467,3.372364290044061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.716064453125,0.0,378.3710632324219,1895.4371337890625,0.0,292.2084045410156,0.5664763450622559,1.0,0.0,3.0,1.0,0.0
12239100,304.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8241117000579834,1.0,0.0606896504759788,304.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8241117000579834,1.0,0.0639091283082962,304.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8241117000579834,1.0,0.0472030639648437,303.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8241117000579834,1.0,0.0639091283082962,303.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8241117000579834,1.0,0.3031573891639709,284.92938232421875,284.95001220703125,299.981689453125,288.9544372558594,300.005615234375,304.1693420410156,284.9291076660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699838638306,0.6432180404663086,0.0034519454929977,0.4681267440319061,0.8077446222305298,0.8077446222305298,0.0,7.8697028160095215,410.0,9864.6376953125,0.0,1768.893310546875,1.0,283.1499938964844,284.19903564453125,291.95184326171875,292.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18027.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089669585227966,1.0,0.0,0.0,2.247587919235229,2.247597932815552,3.37075164225098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.78466796875,0.0,378.1447143554688,1895.4371337890625,0.0,291.72467041015625,0.5663604140281677,1.0,0.0,3.0,1.0,0.0
