time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239160,304.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8241117000579834,1.0,0.0606896691024303,304.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8241117000579834,1.0,0.0639091432094574,304.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8241117000579834,1.0,0.0472030751407146,303.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8241117000579834,1.0,0.0639091432094574,303.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8241117000579834,1.0,0.3031574487686157,284.9286193847656,284.95001220703125,299.972900390625,288.9534606933594,299.9969177246094,304.1730041503906,284.9283447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432182192802429,0.0034519466571509,0.4680770337581634,0.8075920343399048,0.8075920343399048,0.0,7.869152069091797,410.0,9859.4462890625,0.0,1768.8936767578125,1.0,283.1499938964844,284.1987609863281,291.9508056640625,292.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,18028.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086946845054626,1.0,0.0,0.0,2.2470288276672363,2.2470388412475586,3.36907504561168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.877685546875,0.0,377.9091796875,1895.4371337890625,0.0,291.2281494140625,0.5662397146224976,1.0,0.0,3.0,1.0,0.0
12239220,304.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.060689702630043,304.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0639091804623603,304.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0472031012177467,303.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0639091804623603,303.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.30315762758255,284.9270935058594,284.95001220703125,299.955322265625,288.9523010253906,299.9794616699219,304.1802673339844,284.92681884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519489854574,0.4679723978042602,0.8072728514671326,0.8072728514671326,0.0,7.867993354797363,410.0,9849.0498046875,0.0,1768.8946533203125,1.0,283.1499938964844,284.1981811523437,291.949462890625,292.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18030.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408123105764389,1.0,0.0,0.0,2.2458505630493164,2.24586033821106,3.365542227129481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.138916015625,0.0,377.4124145507813,1895.4371337890625,0.0,290.18768310546875,0.5659852027893066,1.0,0.0,3.0,1.0,0.0
12239280,304.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.060689702630043,304.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0639091804623603,304.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0472031012177467,303.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.0639091804623603,303.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.824111819267273,1.0,0.30315762758255,284.9270935058594,284.95001220703125,299.955322265625,288.9523010253906,299.9794616699219,304.1802673339844,284.92681884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519489854574,0.4679723978042602,0.8072728514671326,0.8072728514671326,0.0,7.867993354797363,410.0,9849.0498046875,0.0,1768.8946533203125,1.0,283.1499938964844,284.1981811523437,291.949462890625,292.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18030.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408123105764389,1.0,0.0,0.0,2.2458505630493164,2.24586033821106,3.365542227129481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.138916015625,0.0,377.4124145507813,1895.4371337890625,0.0,290.18768310546875,0.5659852027893066,1.0,0.0,3.0,1.0,0.0
12239340,304.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0606897361576557,304.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0639092177152633,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0472031272947788,303.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0639092177152633,303.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.3031578063964844,284.9256286621094,284.95001220703125,299.937744140625,288.95220947265625,299.9620056152344,304.1873779296875,284.9253234863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432188749313354,0.0034519515465945,0.4678653478622436,0.8069328665733337,0.8069328665733337,0.0,7.866807460784912,410.0,9838.6376953125,0.0,1768.8956298828125,1.0,283.1499938964844,284.1976623535156,291.94927978515625,292.69073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18032.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075275361537933,1.0,0.0,0.0,2.244582176208496,2.24459195137024,3.361741676144448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.517333984375,0.0,376.8772583007813,1895.4371337890625,0.0,289.1063842773437,0.5657109618186951,1.0,0.0,3.0,1.0,0.0
12239400,304.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0606897361576557,304.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0639092177152633,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0472031272947788,303.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.0639092177152633,303.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8241118788719177,1.0,0.3031578063964844,284.9256286621094,284.95001220703125,299.937744140625,288.95220947265625,299.9620056152344,304.1873779296875,284.9253234863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432188749313354,0.0034519515465945,0.4678653478622436,0.8069328665733337,0.8069328665733337,0.0,7.866807460784912,410.0,9838.6376953125,0.0,1768.8956298828125,1.0,283.1499938964844,284.1976623535156,291.94927978515625,292.69073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18032.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075275361537933,1.0,0.0,0.0,2.244582176208496,2.24459195137024,3.361741676144448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.517333984375,0.0,376.8772583007813,1895.4371337890625,0.0,289.1063842773437,0.5657109618186951,1.0,0.0,3.0,1.0,0.0
12239460,304.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0606897696852684,304.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0639092475175857,304.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0472031533718109,303.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0639092475175857,303.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.3031579554080963,284.9241638183594,284.95001220703125,299.920166015625,288.9532775878906,299.9445495605469,304.194091796875,284.92388916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519538749009,0.467762678861618,0.8065741062164307,0.8065741062164307,0.0,7.865670680999756,410.0,9828.216796875,0.0,1768.8966064453125,1.0,283.1499938964844,284.1971740722656,291.9501953125,292.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18034.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068998098373413,1.0,0.0,0.0,2.243231773376465,2.243241548538208,3.357698403760878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.013671875,0.0,376.3074035644531,1895.4371337890625,0.0,287.96978759765625,0.5654187798500061,1.0,0.0,3.0,1.0,0.0
12239520,304.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0606897696852684,304.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0639092475175857,304.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0472031533718109,303.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.0639092475175857,303.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8241119384765625,1.0,0.3031579554080963,284.9241638183594,284.95001220703125,299.920166015625,288.9532775878906,299.9445495605469,304.194091796875,284.92388916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519538749009,0.467762678861618,0.8065741062164307,0.8065741062164307,0.0,7.865670680999756,410.0,9828.216796875,0.0,1768.8966064453125,1.0,283.1499938964844,284.1971740722656,291.9501953125,292.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18034.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068998098373413,1.0,0.0,0.0,2.243231773376465,2.243241548538208,3.357698403760878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.013671875,0.0,376.3074035644531,1895.4371337890625,0.0,287.96978759765625,0.5654187798500061,1.0,0.0,3.0,1.0,0.0
12239580,304.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8241119980812073,1.0,0.0606897883117198,304.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8241119980812073,1.0,0.0639092698693275,304.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8241119980812073,1.0,0.0472031682729721,303.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8241119980812073,1.0,0.0639092698693275,303.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8241119980812073,1.0,0.3031580746173858,284.9232177734375,284.95001220703125,299.9089050292969,288.9545593261719,299.9333801269531,304.19830322265625,284.9229736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.0034519555047154,0.4677022993564605,0.8063344955444336,0.8063344955444336,0.0,7.865002155303955,410.0,9821.5458984375,0.0,1768.897216796875,1.0,283.1499938964844,284.1968994140625,291.9513854980469,292.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18036.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064826667308807,1.0,0.0,0.0,2.242323875427246,2.2423338890075684,3.354981288339332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.83740234375,0.0,375.9241943359375,1895.4371337890625,0.0,287.2162475585937,0.5652222633361816,1.0,0.0,3.0,1.0,0.0
12239640,304.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8241119980812073,1.0,0.0606897994875907,304.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8241119980812073,1.0,0.0639092773199081,304.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8241119980812073,1.0,0.0472031757235527,303.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8241119980812073,1.0,0.0639092773199081,303.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8241119980812073,1.0,0.3031581044197082,284.9227294921875,284.95001220703125,299.9025573730469,288.9555053710937,299.9270935058594,304.2006225585937,284.9224548339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667147397995,0.643219530582428,0.0034519562032073,0.4676710963249206,0.8061965107917786,0.8061965107917786,0.0,7.864656448364258,410.0,9817.7939453125,0.0,1768.8974609375,1.0,283.1499938964844,284.1967468261719,291.9522705078125,292.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,18037.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062411189079284,1.0,0.0,0.0,2.2417993545532227,2.241809129714966,3.353411557327491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.63623046875,0.0,375.7027893066406,1895.4371337890625,0.0,286.7805480957031,0.565108597278595,1.0,0.0,3.0,1.0,0.0
12239700,304.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241119980812073,1.0,0.0606898106634616,304.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241119980812073,1.0,0.0639092922210693,304.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241119980812073,1.0,0.0472031868994236,303.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241119980812073,1.0,0.0639092922210693,303.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8241119980812073,1.0,0.303158164024353,284.9219970703125,284.95001220703125,299.893798828125,288.95709228515625,299.9183654785156,304.203857421875,284.9217529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432196497917175,0.0034519571345299,0.4676315188407898,0.8060005903244019,0.8060005903244019,0.0,7.864218235015869,410.0,9812.583984375,0.0,1768.8978271484375,1.0,283.1499938964844,284.196533203125,291.95379638671875,292.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18038.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059008955955505,1.0,0.0,0.0,2.24105191230774,2.2410616874694824,3.3511756214466004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.9990234375,0.0,375.3872680664063,1895.4371337890625,0.0,286.1676330566406,0.564946711063385,1.0,0.0,3.0,1.0,0.0
12239760,304.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.824112057685852,1.0,0.0606898218393325,304.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.824112057685852,1.0,0.0639093071222305,304.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.824112057685852,1.0,0.0472031943500041,303.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.824112057685852,1.0,0.0639093071222305,303.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.824112057685852,1.0,0.3031582236289978,284.9212951660156,284.95001220703125,299.885009765625,288.9590148925781,299.90966796875,304.2070617675781,284.9210510253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432197690010071,0.0034519578330218,0.4675972461700439,0.8058000802993774,0.8058000802993774,0.0,7.8638386726379395,410.0,9807.3759765625,0.0,1768.898193359375,1.0,283.1499938964844,284.19635009765625,291.95562744140625,292.6938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18039.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055527746677398,1.0,0.0,0.0,2.240284204483032,2.2402939796447754,3.348880284193001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.396728515625,0.0,375.0632629394531,1895.4371337890625,0.0,285.5414123535156,0.5647803544998169,1.0,0.0,3.0,1.0,0.0
12239820,304.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0606898367404937,304.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0639093220233917,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0472032092511653,303.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0639093220233917,303.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.3031583130359649,284.919921875,284.95001220703125,299.86749267578125,288.9638366699219,299.89227294921875,304.21343994140625,284.919677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432199478149414,0.003451958997175,0.4675465822219848,0.8053856492042542,0.8053856492042542,0.0,7.863277912139893,410.0,9796.96875,0.0,1768.8985595703125,1.0,283.1499938964844,284.1959533691406,291.9602966308594,292.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048305451869964,1.0,0.0,0.0,2.238689661026001,2.2386996746063232,3.344114816172805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.301513671875,0.0,374.3904724121094,1895.4371337890625,0.0,284.2452697753906,0.5644347071647644,1.0,0.0,3.0,1.0,0.0
12239880,304.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0606898367404937,304.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0639093220233917,304.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0472032092511653,303.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.0639093220233917,303.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.824112057685852,1.0,0.3031583130359649,284.919921875,284.95001220703125,299.86749267578125,288.9638366699219,299.89227294921875,304.21343994140625,284.919677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432199478149414,0.003451958997175,0.4675465822219848,0.8053856492042542,0.8053856492042542,0.0,7.863277912139893,410.0,9796.96875,0.0,1768.8985595703125,1.0,283.1499938964844,284.1959533691406,291.9602966308594,292.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048305451869964,1.0,0.0,0.0,2.238689661026001,2.2386996746063232,3.344114816172805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.301513671875,0.0,374.3904724121094,1895.4371337890625,0.0,284.2452697753906,0.5644347071647644,1.0,0.0,3.0,1.0,0.0
12239940,304.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0606898479163646,304.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0639093294739723,304.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0472032129764556,303.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0639093294739723,303.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.3031583428382873,284.9185791015625,284.95001220703125,299.8500061035156,288.9700622558594,299.8749084472656,304.21978759765625,284.9183044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675207138061523,0.8049535751342773,0.8049535751342773,0.0,7.862991809844971,410.0,9786.5810546875,0.0,1768.8988037109375,1.0,283.1499938964844,284.1956481933594,291.9663391113281,292.7023010253906,293.1499938964844,293.1499938964844,283.1499938964844,18043.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040744006633758,1.0,0.0,0.0,2.2370173931121826,2.237027168273926,3.3391202691746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.35888671875,0.0,373.68505859375,1895.4371337890625,0.0,282.8925476074219,0.5640719532966614,1.0,0.0,3.0,1.0,0.0
12240000,304.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0606898479163646,304.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0639093294739723,304.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0472032129764556,303.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.0639093294739723,303.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8241121172904968,1.0,0.3031583428382873,284.9185791015625,284.95001220703125,299.8500061035156,288.9700622558594,299.8749084472656,304.21978759765625,284.9183044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675207138061523,0.8049535751342773,0.8049535751342773,0.0,7.862991809844971,410.0,9786.5810546875,0.0,1768.8988037109375,1.0,283.1499938964844,284.1956481933594,291.9663391113281,292.7023010253906,293.1499938964844,293.1499938964844,283.1499938964844,18043.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040744006633758,1.0,0.0,0.0,2.2370173931121826,2.237027168273926,3.3391202691746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.35888671875,0.0,373.68505859375,1895.4371337890625,0.0,282.8925476074219,0.5640719532966614,1.0,0.0,3.0,1.0,0.0
12240060,304.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0606898479163646,304.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0639093369245529,304.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0472032167017459,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0639093369245529,303.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.3031583726406097,284.917236328125,284.95001220703125,299.8326721191406,288.97705078125,299.857666015625,304.2261047363281,284.9169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675141870975494,0.8045042157173157,0.8045042157173157,0.0,7.862919330596924,410.0,9776.2548828125,0.0,1768.89892578125,1.0,283.1499938964844,284.1953430175781,291.9735107421875,292.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18045.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40336674451828,1.0,0.0,0.0,2.235267162322998,2.2352771759033203,3.333897780066764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.558349609375,0.0,372.9473571777344,1895.4371337890625,0.0,281.630615234375,0.5636922717094421,1.0,0.0,3.0,1.0,0.0
12240120,304.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0606898479163646,304.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0639093369245529,304.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0472032167017459,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.0639093369245529,303.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8241121172904968,1.0,0.3031583726406097,284.917236328125,284.95001220703125,299.8326721191406,288.97705078125,299.857666015625,304.2261047363281,284.9169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.643220067024231,0.003451959695667,0.4675141870975494,0.8045042157173157,0.8045042157173157,0.0,7.862919330596924,410.0,9776.2548828125,0.0,1768.89892578125,1.0,283.1499938964844,284.1953430175781,291.9735107421875,292.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18045.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40336674451828,1.0,0.0,0.0,2.235267162322998,2.2352771759033203,3.333897780066764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.558349609375,0.0,372.9473571777344,1895.4371337890625,0.0,281.630615234375,0.5636922717094421,1.0,0.0,3.0,1.0,0.0
12240180,304.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0606898441910743,304.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0639093294739723,304.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0472032129764556,303.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0639093294739723,303.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.3031583428382873,284.9159851074219,284.95001220703125,299.8155212402344,288.984130859375,299.84063720703125,304.2323303222656,284.9157409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.6432200074195862,0.0034519594628363,0.4675243198871612,0.8040377497673035,0.8040377497673035,0.0,7.863031387329102,410.0,9766.033203125,0.0,1768.8988037109375,1.0,283.1499938964844,284.1950988769531,291.98114013671875,292.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18047.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027891755104065,1.0,0.0,0.0,2.2334401607513428,2.233449935913086,3.328450191020238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.839599609375,0.0,372.17767333984375,1895.4371337890625,0.0,280.6033935546875,0.5632957220077515,1.0,0.0,3.0,1.0,0.0
12240240,304.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0606898441910743,304.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0639093294739723,304.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0472032129764556,303.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.0639093294739723,303.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.824112057685852,1.0,0.3031583428382873,284.9159851074219,284.95001220703125,299.8155212402344,288.984130859375,299.84063720703125,304.2323303222656,284.9157409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720104217529,0.6432200074195862,0.0034519594628363,0.4675243198871612,0.8040377497673035,0.8040377497673035,0.0,7.863031387329102,410.0,9766.033203125,0.0,1768.8988037109375,1.0,283.1499938964844,284.1950988769531,291.98114013671875,292.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18047.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027891755104065,1.0,0.0,0.0,2.2334401607513428,2.233449935913086,3.328450191020238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.839599609375,0.0,372.17767333984375,1895.4371337890625,0.0,280.6033935546875,0.5632957220077515,1.0,0.0,3.0,1.0,0.0
12240300,304.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.824112057685852,1.0,0.060689840465784,304.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.824112057685852,1.0,0.0639093294739723,304.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.824112057685852,1.0,0.0472032092511653,303.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.824112057685852,1.0,0.0639093294739723,303.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.824112057685852,1.0,0.3031583130359649,284.91534423828125,284.95001220703125,299.8070373535156,288.9877319335937,299.83221435546875,304.23541259765625,284.91510009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.4675357639789581,0.8037984371185303,0.8037984371185303,0.0,7.863158226013184,410.0,9760.95703125,0.0,1768.898681640625,1.0,283.1499938964844,284.19500732421875,291.9849853515625,292.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18048.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025397300720215,1.0,0.0,0.0,2.232499122619629,2.232508897781372,3.325645252516552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.495849609375,0.0,371.7813720703125,1895.4371337890625,0.0,280.1605834960937,0.5630913376808167,1.0,0.0,3.0,1.0,0.0
12240360,304.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.824112057685852,1.0,0.0606898367404937,304.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.824112057685852,1.0,0.0639093220233917,304.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.824112057685852,1.0,0.047203205525875,303.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.824112057685852,1.0,0.0639093220233917,303.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.824112057685852,1.0,0.3031583130359649,284.91473388671875,284.95001220703125,299.798583984375,288.9913330078125,299.82379150390625,304.2384948730469,284.9144897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432199478149414,0.003451958997175,0.4675510823726654,0.8035551309585571,0.8035551309585571,0.0,7.863327980041504,410.0,9755.900390625,0.0,1768.8985595703125,1.0,283.1499938964844,284.1949157714844,291.9888000488281,292.72216796875,293.1499938964844,293.1499938964844,283.1499938964844,18049.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023091793060303,1.0,0.0,0.0,2.231539726257324,2.2315495014190674,3.3227877338504186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.15625,0.0,371.3776245117188,1895.4371337890625,0.0,279.7516784667969,0.5628830194473267,1.0,0.0,3.0,1.0,0.0
12240420,304.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0606898255646228,304.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0639093071222305,304.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0472031980752944,303.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0639093071222305,303.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.3031582534313202,284.9135437011719,284.95001220703125,299.78173828125,288.9985656738281,299.8070678710937,304.2445983886719,284.9132995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519580658525,0.4675883054733276,0.8030563592910767,0.8030563592910767,0.0,7.863739967346191,410.0,9745.8349609375,0.0,1768.898193359375,1.0,283.1499938964844,284.1947326660156,291.9963684082031,292.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18051.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018825590610504,1.0,0.0,0.0,2.229565382003784,2.229575157165528,3.3169106927744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.482177734375,0.0,370.5472717285156,1895.4371337890625,0.0,278.9960632324219,0.5624542236328125,1.0,0.0,3.0,1.0,0.0
12240480,304.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0606898255646228,304.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0639093071222305,304.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0472031980752944,303.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.0639093071222305,303.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.824112057685852,1.0,0.3031582534313202,284.9135437011719,284.95001220703125,299.78173828125,288.9985656738281,299.8070678710937,304.2445983886719,284.9132995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519580658525,0.4675883054733276,0.8030563592910767,0.8030563592910767,0.0,7.863739967346191,410.0,9745.8349609375,0.0,1768.898193359375,1.0,283.1499938964844,284.1947326660156,291.9963684082031,292.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18051.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018825590610504,1.0,0.0,0.0,2.229565382003784,2.229575157165528,3.3169106927744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.482177734375,0.0,370.5472717285156,1895.4371337890625,0.0,278.9960632324219,0.5624542236328125,1.0,0.0,3.0,1.0,0.0
12240540,304.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0606898143887519,304.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0639092922210693,304.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0472031868994236,303.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0639092922210693,303.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.3031581938266754,284.912353515625,284.95001220703125,299.7649841308594,289.005859375,299.7904357910156,304.2506103515625,284.9121398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676247239112854,0.8025417327880859,0.8025417327880859,0.0,7.864142894744873,410.0,9735.80859375,0.0,1768.8978271484375,1.0,283.1499938964844,284.19464111328125,292.0037841796875,292.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18053.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014778137207031,1.0,0.0,0.0,2.2275187969207764,2.2275285720825195,3.310824467916973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.806640625,0.0,369.6875,1895.4371337890625,0.0,278.28045654296875,0.5620096921920776,1.0,0.0,3.0,1.0,0.0
12240600,304.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0606898143887519,304.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0639092922210693,304.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0472031868994236,303.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.0639092922210693,303.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8241119980812073,1.0,0.3031581938266754,284.912353515625,284.95001220703125,299.7649841308594,289.005859375,299.7904357910156,304.2506103515625,284.9121398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.4676247239112854,0.8025417327880859,0.8025417327880859,0.0,7.864142894744873,410.0,9735.80859375,0.0,1768.8978271484375,1.0,283.1499938964844,284.19464111328125,292.0037841796875,292.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18053.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014778137207031,1.0,0.0,0.0,2.2275187969207764,2.2275285720825195,3.310824467916973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.806640625,0.0,369.6875,1895.4371337890625,0.0,278.28045654296875,0.5620096921920776,1.0,0.0,3.0,1.0,0.0
12240660,304.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0606898069381713,304.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0639092922210693,304.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0472031831741333,303.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0639092922210693,303.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.303158164024353,284.9112243652344,284.95001220703125,299.748291015625,289.0131225585937,299.7738647460937,304.2565612792969,284.9110107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715931892395,0.6432196497917175,0.0034519566688686,0.467643678188324,0.8020099401473999,0.8020099401473999,0.0,7.864353179931641,410.0,9725.798828125,0.0,1768.897705078125,1.0,283.1499938964844,284.1945495605469,292.0110778808594,292.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,18054.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010762274265289,1.0,0.0,0.0,2.2253940105438232,2.2254037857055664,3.3045111536011973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.124755859375,0.0,368.7957763671875,1895.4371337890625,0.0,277.5716247558594,0.5615479946136475,1.0,0.0,3.0,1.0,0.0
12240720,304.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0606898069381713,304.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0639092922210693,304.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0472031831741333,303.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.0639092922210693,303.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8241119980812073,1.0,0.303158164024353,284.9112243652344,284.95001220703125,299.748291015625,289.0131225585937,299.7738647460937,304.2565612792969,284.9110107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715931892395,0.6432196497917175,0.0034519566688686,0.467643678188324,0.8020099401473999,0.8020099401473999,0.0,7.864353179931641,410.0,9725.798828125,0.0,1768.897705078125,1.0,283.1499938964844,284.1945495605469,292.0110778808594,292.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,18054.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010762274265289,1.0,0.0,0.0,2.2253940105438232,2.2254037857055664,3.3045111536011973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.124755859375,0.0,368.7957763671875,1895.4371337890625,0.0,277.5716247558594,0.5615479946136475,1.0,0.0,3.0,1.0,0.0
12240780,304.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8241119980812073,1.0,0.0606898069381713,304.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8241119980812073,1.0,0.0639092922210693,304.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8241119980812073,1.0,0.0472031831741333,303.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8241119980812073,1.0,0.0639092922210693,303.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8241119980812073,1.0,0.303158164024353,284.910400390625,284.95001220703125,299.7362670898437,289.018310546875,299.7619323730469,304.26080322265625,284.9101867675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715931892395,0.6432196497917175,0.0034519569016993,0.4676390290260315,0.8016189932823181,0.8016189932823181,0.0,7.864301681518555,410.0,9718.58984375,0.0,1768.897705078125,1.0,283.1499938964844,284.19451904296875,292.01629638671875,292.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18056.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007867574691772,1.0,0.0,0.0,2.223827838897705,2.223837614059448,3.299861361938383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.188232421875,0.0,368.1392517089844,1895.4371337890625,0.0,277.0614318847656,0.5612075924873352,1.0,0.0,3.0,1.0,0.0
12240840,304.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8241119980812073,1.0,0.0606898106634616,304.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8241119980812073,1.0,0.0639092922210693,304.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8241119980812073,1.0,0.0472031868994236,303.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8241119980812073,1.0,0.0639092922210693,303.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8241119980812073,1.0,0.3031581938266754,284.9100952148437,284.95001220703125,299.7315673828125,289.0203552246094,299.7572631835937,304.262451171875,284.9098815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.467627078294754,0.8014642000198364,0.8014642000198364,0.0,7.864169120788574,410.0,9715.78125,0.0,1768.8978271484375,1.0,283.1499938964844,284.1944885253906,292.018310546875,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18056.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006738662719726,1.0,0.0,0.0,2.223206043243408,2.223215818405152,3.2980162245621614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.43212890625,0.0,367.8787841796875,1895.4371337890625,0.0,276.8626403808594,0.5610724687576294,1.0,0.0,3.0,1.0,0.0
12240900,304.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.824112057685852,1.0,0.0606898218393325,304.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.824112057685852,1.0,0.0639092996716499,304.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.824112057685852,1.0,0.0472031943500041,303.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.824112057685852,1.0,0.0639092996716499,303.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.824112057685852,1.0,0.3031582236289978,284.9095458984375,284.95001220703125,299.72320556640625,289.02392578125,299.7489624023437,304.265380859375,284.9093322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519576001912,0.4676036834716797,0.8011869788169861,0.8011869788169861,0.0,7.86391019821167,410.0,9710.765625,0.0,1768.8980712890625,1.0,283.1499938964844,284.1944885253906,292.0219116210937,292.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18057.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004732668399811,1.0,0.0,0.0,2.2220921516418457,2.222101926803589,3.294712485057971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.080810546875,0.0,367.4125061035156,1895.4371337890625,0.0,276.50958251953125,0.5608304142951965,1.0,0.0,3.0,1.0,0.0
12240960,304.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.824112057685852,1.0,0.0606898367404937,304.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.824112057685852,1.0,0.0639093220233917,304.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.824112057685852,1.0,0.047203205525875,303.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.824112057685852,1.0,0.0639093220233917,303.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.824112057685852,1.0,0.3031582832336426,284.90899658203125,284.95001220703125,299.71484375,289.0274963378906,299.7406616210937,304.268310546875,284.9087829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432199478149414,0.0034519587643444,0.4675585031509399,0.8009048104286194,0.8009048104286194,0.0,7.863409996032715,410.0,9705.736328125,0.0,1768.8985595703125,1.0,283.1499938964844,284.1944580078125,292.0255126953125,292.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002726078033447,1.0,0.0,0.0,2.220955848693848,2.220965385437012,3.291343375622091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.721435546875,0.0,366.9370727539063,1895.4371337890625,0.0,276.1566772460937,0.5605834722518921,1.0,0.0,3.0,1.0,0.0
12241020,304.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0606898702681064,304.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0639093518257141,304.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0472032316029071,303.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0639093518257141,303.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.3031584620475769,284.90789794921875,284.95001220703125,299.697998046875,289.0345764160156,299.72393798828125,304.2740783691406,284.9076843261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674501717090606,0.8003305196762085,0.8003305196762085,0.0,7.862210750579834,410.0,9695.6337890625,0.0,1768.8995361328125,1.0,283.1499938964844,284.1944580078125,292.0325927734375,292.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18060.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998743593692779,1.0,0.0,0.0,2.2186379432678223,2.218647718429565,3.2844775432749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.981201171875,0.0,365.9686279296875,1895.4371337890625,0.0,275.4572448730469,0.5600797533988953,1.0,0.0,3.0,1.0,0.0
12241080,304.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0606898702681064,304.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0639093518257141,304.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0472032316029071,303.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.0639093518257141,303.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241121172904968,1.0,0.3031584620475769,284.90789794921875,284.95001220703125,299.697998046875,289.0345764160156,299.72393798828125,304.2740783691406,284.9076843261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674501717090606,0.8003305196762085,0.8003305196762085,0.0,7.862210750579834,410.0,9695.6337890625,0.0,1768.8995361328125,1.0,283.1499938964844,284.1944580078125,292.0325927734375,292.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18060.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998743593692779,1.0,0.0,0.0,2.2186379432678223,2.218647718429565,3.2844775432749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.981201171875,0.0,365.9686279296875,1895.4371337890625,0.0,275.4572448730469,0.5600797533988953,1.0,0.0,3.0,1.0,0.0
