time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241140,304.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0606899112462997,304.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0639093965291976,304.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0472032614052295,303.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0639093965291976,303.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.3031586706638336,284.90679931640625,284.95001220703125,299.6810302734375,289.0415344238281,299.7071228027344,304.2798156738281,284.9065856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432207226753235,0.0034519641194492,0.4673273265361786,0.7997408509254456,0.7997408509254456,0.0,7.860850811004639,410.0,9685.44921875,0.0,1768.900634765625,1.0,283.1499938964844,284.1944885253906,292.03955078125,292.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994805812835693,1.0,0.0,0.0,2.2162506580352783,2.216260433197021,3.2774124747447786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.197998046875,0.0,364.9726867675781,1895.4371337890625,0.0,274.7667236328125,0.5595608353614807,1.0,0.0,3.0,1.0,0.0
12241200,304.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0606899112462997,304.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0639093965291976,304.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0472032614052295,303.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.0639093965291976,303.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8241122364997864,1.0,0.3031586706638336,284.90679931640625,284.95001220703125,299.6810302734375,289.0415344238281,299.7071228027344,304.2798156738281,284.9065856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432207226753235,0.0034519641194492,0.4673273265361786,0.7997408509254456,0.7997408509254456,0.0,7.860850811004639,410.0,9685.44921875,0.0,1768.900634765625,1.0,283.1499938964844,284.1944885253906,292.03955078125,292.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994805812835693,1.0,0.0,0.0,2.2162506580352783,2.216260433197021,3.2774124747447786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.197998046875,0.0,364.9726867675781,1895.4371337890625,0.0,274.7667236328125,0.5595608353614807,1.0,0.0,3.0,1.0,0.0
12241260,304.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0606899484992027,304.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0639094412326812,304.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0472032949328422,303.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0639094412326812,303.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.3031588792800903,284.9057312011719,284.95001220703125,299.6639099121094,289.0483093261719,299.69012451171875,304.2854919433594,284.905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4672009348869324,0.7991371750831604,0.7991371750831604,0.0,7.859452247619629,410.0,9675.16015625,0.0,1768.90185546875,1.0,283.1499938964844,284.1945495605469,292.0463562011719,292.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18063.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990935385227203,1.0,0.0,0.0,2.2138001918792725,2.213809967041016,3.27016920209644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.36279296875,0.0,363.9522399902344,1895.4371337890625,0.0,274.089111328125,0.5590283274650574,1.0,0.0,3.0,1.0,0.0
12241320,304.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0606899484992027,304.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0639094412326812,304.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0472032949328422,303.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.0639094412326812,303.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8241122961044312,1.0,0.3031588792800903,284.9057312011719,284.95001220703125,299.6639099121094,289.0483093261719,299.69012451171875,304.2854919433594,284.905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4672009348869324,0.7991371750831604,0.7991371750831604,0.0,7.859452247619629,410.0,9675.16015625,0.0,1768.90185546875,1.0,283.1499938964844,284.1945495605469,292.0463562011719,292.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18063.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990935385227203,1.0,0.0,0.0,2.2138001918792725,2.213809967041016,3.27016920209644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.36279296875,0.0,363.9522399902344,1895.4371337890625,0.0,274.089111328125,0.5590283274650574,1.0,0.0,3.0,1.0,0.0
12241380,304.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.060689989477396,304.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0639094784855842,304.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0472033247351646,303.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0639094784855842,303.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.3031590580940246,284.9046325683594,284.95001220703125,299.6465759277344,289.0549011230469,299.67291259765625,304.2911071777344,284.9044189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432214975357056,0.0034519699402153,0.4670813679695129,0.7985195517539978,0.7985195517539978,0.0,7.858128547668457,410.0,9664.7412109375,0.0,1768.9029541015625,1.0,283.1499938964844,284.1946105957031,292.052978515625,292.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18065.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987140953540802,1.0,0.0,0.0,2.211287260055542,2.211296796798706,3.262749146415445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.463134765625,0.0,362.9076843261719,1895.4371337890625,0.0,273.4258117675781,0.5584822297096252,1.0,0.0,3.0,1.0,0.0
12241440,304.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.060689989477396,304.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0639094784855842,304.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0472033247351646,303.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.0639094784855842,303.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8241123557090759,1.0,0.3031590580940246,284.9046325683594,284.95001220703125,299.6465759277344,289.0549011230469,299.67291259765625,304.2911071777344,284.9044189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432214975357056,0.0034519699402153,0.4670813679695129,0.7985195517539978,0.7985195517539978,0.0,7.858128547668457,410.0,9664.7412109375,0.0,1768.9029541015625,1.0,283.1499938964844,284.1946105957031,292.052978515625,292.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18065.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987140953540802,1.0,0.0,0.0,2.211287260055542,2.211296796798706,3.262749146415445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.463134765625,0.0,362.9076843261719,1895.4371337890625,0.0,273.4258117675781,0.5584822297096252,1.0,0.0,3.0,1.0,0.0
12241500,304.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8241124153137207,1.0,0.0606900081038475,304.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8241124153137207,1.0,0.063909500837326,304.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8241124153137207,1.0,0.0472033396363258,303.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8241124153137207,1.0,0.063909500837326,303.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8241124153137207,1.0,0.3031591475009918,284.9040832519531,284.95001220703125,299.6378173828125,289.0581359863281,299.6642150878906,304.2939147949219,284.90386962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670261442661285,0.7982053756713867,0.7982053756713867,0.0,7.857517719268799,410.0,9659.4765625,0.0,1768.9034423828125,1.0,283.1499938964844,284.19464111328125,292.05621337890625,292.78302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18066.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398527055978775,1.0,0.0,0.0,2.2100067138671875,2.2100164890289307,3.258971332797955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.985107421875,0.0,362.3761901855469,1895.4371337890625,0.0,273.0992431640625,0.558203935623169,1.0,0.0,3.0,1.0,0.0
12241560,304.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8241124749183655,1.0,0.0606900230050087,304.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8241124749183655,1.0,0.0639095157384872,304.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8241124749183655,1.0,0.0472033508121967,303.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8241124749183655,1.0,0.0639095157384872,303.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8241124749183655,1.0,0.303159236907959,284.9035339355469,284.95001220703125,299.62896728515625,289.061279296875,299.65545654296875,304.29669189453125,284.9033508300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673858165741,0.6432218551635742,0.0034519722685217,0.4669753611087799,0.7978873252868652,0.7978873252868652,0.0,7.8569560050964355,410.0,9654.166015625,0.0,1768.90380859375,1.0,283.1499938964844,284.1946716308594,292.0594177246094,292.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18066.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983413577079773,1.0,0.0,0.0,2.2087087631225586,2.2087185382843018,3.2551446338402457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.484619140625,0.0,361.8380126953125,1895.4371337890625,0.0,272.7752380371094,0.5579219460487366,1.0,0.0,3.0,1.0,0.0
12241620,304.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0606900490820407,304.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0639095455408096,304.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0472033731639385,303.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0639095455408096,303.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.3031593561172485,284.9024353027344,284.95001220703125,299.611083984375,289.0674133300781,299.6377258300781,304.30224609375,284.9022216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668886065483093,0.7972405552864075,0.7972405552864075,0.0,7.8559956550598145,410.0,9643.408203125,0.0,1768.9046630859375,1.0,283.1499938964844,284.1947631835937,292.0655517578125,292.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979752957820892,1.0,0.0,0.0,2.2060658931732178,2.206075429916382,3.247359074975975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.416259765625,0.0,360.7437744140625,1895.4371337890625,0.0,272.1372375488281,0.5573477149009705,1.0,0.0,3.0,1.0,0.0
12241680,304.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0606900490820407,304.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0639095455408096,304.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0472033731639385,303.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.0639095455408096,303.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8241124749183655,1.0,0.3031593561172485,284.9024353027344,284.95001220703125,299.611083984375,289.0674133300781,299.6377258300781,304.30224609375,284.9022216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668886065483093,0.7972405552864075,0.7972405552864075,0.0,7.8559956550598145,410.0,9643.408203125,0.0,1768.9046630859375,1.0,283.1499938964844,284.1947631835937,292.0655517578125,292.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979752957820892,1.0,0.0,0.0,2.2060658931732178,2.206075429916382,3.247359074975975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.416259765625,0.0,360.7437744140625,1895.4371337890625,0.0,272.1372375488281,0.5573477149009705,1.0,0.0,3.0,1.0,0.0
12241740,304.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0606900714337825,304.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0639095678925514,304.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0472033880650997,303.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0639095678925514,303.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.3031594753265381,284.9013061523437,284.95001220703125,299.5928649902344,289.0732727050781,299.61962890625,304.3077392578125,284.901123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223320007324,0.0034519757609814,0.4668273329734802,0.7965772747993469,0.7965772747993469,0.0,7.855318069458008,410.0,9632.4287109375,0.0,1768.9052734375,1.0,283.1499938964844,284.1948547363281,292.0714111328125,292.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18070.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976116180419922,1.0,0.0,0.0,2.2033493518829346,2.2033591270446777,3.239366606067051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.236572265625,0.0,359.6214904785156,1895.4371337890625,0.0,271.5043640136719,0.5567576289176941,1.0,0.0,3.0,1.0,0.0
12241800,304.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0606900714337825,304.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0639095678925514,304.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0472033880650997,303.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.0639095678925514,303.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8241125345230103,1.0,0.3031594753265381,284.9013061523437,284.95001220703125,299.5928649902344,289.0732727050781,299.61962890625,304.3077392578125,284.901123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223320007324,0.0034519757609814,0.4668273329734802,0.7965772747993469,0.7965772747993469,0.0,7.855318069458008,410.0,9632.4287109375,0.0,1768.9052734375,1.0,283.1499938964844,284.1948547363281,292.0714111328125,292.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18070.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976116180419922,1.0,0.0,0.0,2.2033493518829346,2.2033591270446777,3.239366606067051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.236572265625,0.0,359.6214904785156,1895.4371337890625,0.0,271.5043640136719,0.5567576289176941,1.0,0.0,3.0,1.0,0.0
12241860,304.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.0606900826096534,304.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.063909575343132,304.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.0472033955156803,303.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.063909575343132,303.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.3031595349311828,284.9001770019531,284.95001220703125,299.5742492675781,289.07879638671875,299.6011962890625,304.3132019042969,284.89996337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.643222451210022,0.0034519764594733,0.4667928814888,0.7958993911743164,0.7958993911743164,0.0,7.854936599731445,410.0,9621.234375,0.0,1768.905517578125,1.0,283.1499938964844,284.1949462890625,292.07696533203125,292.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18072.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972537815570831,1.0,0.0,0.0,2.200568437576294,2.200577974319458,3.2311947961716214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.950927734375,0.0,358.4750671386719,1895.4371337890625,0.0,270.8824768066406,0.5561535954475403,1.0,0.0,3.0,1.0,0.0
12241920,304.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.0606900826096534,304.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.063909575343132,304.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.0472033955156803,303.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.063909575343132,303.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.824112594127655,1.0,0.3031595349311828,284.9001770019531,284.95001220703125,299.5742492675781,289.07879638671875,299.6011962890625,304.3132019042969,284.89996337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.643222451210022,0.0034519764594733,0.4667928814888,0.7958993911743164,0.7958993911743164,0.0,7.854936599731445,410.0,9621.234375,0.0,1768.905517578125,1.0,283.1499938964844,284.1949462890625,292.07696533203125,292.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18072.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972537815570831,1.0,0.0,0.0,2.200568437576294,2.200577974319458,3.2311947961716214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.950927734375,0.0,358.4750671386719,1895.4371337890625,0.0,270.8824768066406,0.5561535954475403,1.0,0.0,3.0,1.0,0.0
12241980,304.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824112594127655,1.0,0.0606900826096534,304.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824112594127655,1.0,0.063909575343132,304.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824112594127655,1.0,0.0472033955156803,303.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824112594127655,1.0,0.063909575343132,303.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824112594127655,1.0,0.3031595349311828,284.8992614746094,284.95001220703125,299.5590515136719,289.0829772949219,299.58612060546875,304.3175354003906,284.8990478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.6432225108146667,0.003451976692304,0.4667902886867523,0.7953456044197083,0.7953456044197083,0.0,7.854907989501953,410.0,9612.087890625,0.0,1768.905517578125,1.0,283.1499938964844,284.1950378417969,292.0811767578125,292.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18073.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969705700874328,1.0,0.0,0.0,2.1982929706573486,2.1983025074005127,3.2245156944554765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.229248046875,0.0,357.5389709472656,1895.4371337890625,0.0,270.3909606933594,0.5556594729423523,1.0,0.0,3.0,1.0,0.0
12242040,304.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8241125345230103,1.0,0.0606900826096534,304.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8241125345230103,1.0,0.063909575343132,304.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8241125345230103,1.0,0.0472033955156803,303.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8241125345230103,1.0,0.063909575343132,303.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8241125345230103,1.0,0.3031595349311828,284.8990173339844,284.95001220703125,299.5552062988281,289.083984375,299.5823059082031,304.3186340332031,284.8988037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.643222451210022,0.0034519764594733,0.4667928218841553,0.7952056527137756,0.7952056527137756,0.0,7.854936122894287,410.0,9609.7763671875,0.0,1768.905517578125,1.0,283.1499938964844,284.195068359375,292.0821838378906,292.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18073.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969004452228546,1.0,0.0,0.0,2.197717428207397,2.1977272033691406,3.222827729132405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.536865234375,0.0,357.302490234375,1895.4371337890625,0.0,270.2693176269531,0.5555344820022583,1.0,0.0,3.0,1.0,0.0
12242100,304.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8241125345230103,1.0,0.0606900751590728,304.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8241125345230103,1.0,0.063909575343132,304.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8241125345230103,1.0,0.04720339179039,303.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8241125345230103,1.0,0.063909575343132,303.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8241125345230103,1.0,0.3031595051288605,284.8984375,284.95001220703125,299.5455322265625,289.0864562988281,299.5727233886719,304.3213195800781,284.8982238769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.643222451210022,0.0034519762266427,0.4668048620223999,0.7948535680770874,0.7948535680770874,0.0,7.855069160461426,410.0,9603.95703125,0.0,1768.9053955078125,1.0,283.1499938964844,284.19512939453125,292.0846862792969,292.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18074.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967271447181701,1.0,0.0,0.0,2.1962690353393555,2.1962785720825195,3.218580957309314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.784912109375,0.0,356.7077941894531,1895.4371337890625,0.0,269.9688720703125,0.5552200078964233,1.0,0.0,3.0,1.0,0.0
12242160,304.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8241125345230103,1.0,0.0606900714337825,304.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8241125345230103,1.0,0.0639095678925514,304.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8241125345230103,1.0,0.0472033880650997,303.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8241125345230103,1.0,0.0639095678925514,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8241125345230103,1.0,0.3031594753265381,284.8978271484375,284.95001220703125,299.53570556640625,289.0888061523437,299.5630187988281,304.32403564453125,284.8976135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223320007324,0.0034519757609814,0.4668271839618683,0.7944977283477783,0.7944977283477783,0.0,7.855316162109375,410.0,9598.0625,0.0,1768.9051513671875,1.0,283.1499938964844,284.1951904296875,292.0870666503906,292.80987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18075.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965559303760528,1.0,0.0,0.0,2.1948039531707764,2.1948134899139404,3.214288142316946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.997314453125,0.0,356.10699462890625,1895.4371337890625,0.0,269.6722717285156,0.5549019575119019,1.0,0.0,3.0,1.0,0.0
12242220,304.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.0606900453567504,304.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.063909538090229,304.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.0472033657133579,303.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.063909538090229,303.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.3031593263149261,284.8966064453125,284.95001220703125,299.5157165527344,289.0932312011719,299.5431823730469,304.3293762207031,284.8963928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432220935821533,0.0034519738983362,0.4669072031974792,0.793771505355835,0.793771505355835,0.0,7.856201648712158,410.0,9586.001953125,0.0,1768.9044189453125,1.0,283.1499938964844,284.1952819824219,292.0914611816406,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,18077.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962116241455078,1.0,0.0,0.0,2.191810369491577,2.191819906234741,3.205526297733741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.288330078125,0.0,354.8817138671875,1895.4371337890625,0.0,269.0763854980469,0.5542522072792053,1.0,0.0,3.0,1.0,0.0
12242280,304.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.0606900453567504,304.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.063909538090229,304.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.0472033657133579,303.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.063909538090229,303.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8241124749183655,1.0,0.3031593263149261,284.8966064453125,284.95001220703125,299.5157165527344,289.0932312011719,299.5431823730469,304.3293762207031,284.8963928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432220935821533,0.0034519738983362,0.4669072031974792,0.793771505355835,0.793771505355835,0.0,7.856201648712158,410.0,9586.001953125,0.0,1768.9044189453125,1.0,283.1499938964844,284.1952819824219,292.0914611816406,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,18077.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962116241455078,1.0,0.0,0.0,2.191810369491577,2.191819906234741,3.205526297733741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.288330078125,0.0,354.8817138671875,1895.4371337890625,0.0,269.0763854980469,0.5542522072792053,1.0,0.0,3.0,1.0,0.0
12242340,304.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0606900043785572,304.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0639094933867454,304.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0472033359110355,303.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0639094933867454,303.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.3031591475009918,284.8953552246094,284.95001220703125,299.4951477050781,289.0971984863281,299.5227966308594,304.334716796875,284.8951110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670296013355255,0.7930278778076172,0.7930278778076172,0.0,7.857555866241455,410.0,9573.6123046875,0.0,1768.9033203125,1.0,283.1499938964844,284.1954040527344,292.0954284667969,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,18079.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958682715892792,1.0,0.0,0.0,2.1887407302856445,2.1887502670288086,3.196553564066562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.417236328125,0.0,353.6283569335937,1895.4371337890625,0.0,268.48291015625,0.5535860657691956,1.0,0.0,3.0,1.0,0.0
12242400,304.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0606900043785572,304.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0639094933867454,304.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0472033359110355,303.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.0639094933867454,303.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8241124153137207,1.0,0.3031591475009918,284.8953552246094,284.95001220703125,299.4951477050781,289.0971984863281,299.5227966308594,304.334716796875,284.8951110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670296013355255,0.7930278778076172,0.7930278778076172,0.0,7.857555866241455,410.0,9573.6123046875,0.0,1768.9033203125,1.0,283.1499938964844,284.1954040527344,292.0954284667969,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,18079.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958682715892792,1.0,0.0,0.0,2.1887407302856445,2.1887502670288086,3.196553564066562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.417236328125,0.0,353.6283569335937,1895.4371337890625,0.0,268.48291015625,0.5535860657691956,1.0,0.0,3.0,1.0,0.0
12242460,304.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.060689952224493,304.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0639094412326812,304.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0472032949328422,303.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0639094412326812,303.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.3031588792800903,284.8940734863281,284.95001220703125,299.4739990234375,289.1006774902344,299.5018310546875,304.34002685546875,284.8938293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4671949446201324,0.792267382144928,0.792267382144928,0.0,7.85938549041748,410.0,9560.8828125,0.0,1768.90185546875,1.0,283.1499938964844,284.1955261230469,292.0989685058594,292.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18081.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955290615558624,1.0,0.0,0.0,2.185596942901612,2.1856064796447754,3.187377615176956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.381103515625,0.0,352.34820556640625,1895.4371337890625,0.0,267.8974304199219,0.5529040694236755,1.0,0.0,3.0,1.0,0.0
12242520,304.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.060689952224493,304.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0639094412326812,304.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0472032949328422,303.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.0639094412326812,303.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8241122961044312,1.0,0.3031588792800903,284.8940734863281,284.95001220703125,299.4739990234375,289.1006774902344,299.5018310546875,304.34002685546875,284.8938293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4671949446201324,0.792267382144928,0.792267382144928,0.0,7.85938549041748,410.0,9560.8828125,0.0,1768.90185546875,1.0,283.1499938964844,284.1955261230469,292.0989685058594,292.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18081.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955290615558624,1.0,0.0,0.0,2.185596942901612,2.1856064796447754,3.187377615176956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.381103515625,0.0,352.34820556640625,1895.4371337890625,0.0,267.8974304199219,0.5529040694236755,1.0,0.0,3.0,1.0,0.0
12242580,304.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0606898814439773,304.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0639093667268753,304.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.047203242778778,303.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0639093667268753,303.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.3031585216522217,284.8927307128906,284.95001220703125,299.45220947265625,289.1036682128906,299.4802551269531,304.34527587890625,284.8924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519622568041,0.4674080312252044,0.7914881110191345,0.7914881110191345,0.0,7.861744403839111,410.0,9547.75390625,0.0,1768.89990234375,1.0,283.1499938964844,284.19561767578125,292.1019592285156,292.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18083.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951912224292755,1.0,0.0,0.0,2.1823716163635254,2.1823809146881104,3.177976850565756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.15185546875,0.0,351.03826904296875,1895.4371337890625,0.0,267.3150329589844,0.5522045493125916,1.0,0.0,3.0,1.0,0.0
12242640,304.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0606898814439773,304.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0639093667268753,304.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.047203242778778,303.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.0639093667268753,303.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8241121768951416,1.0,0.3031585216522217,284.8927307128906,284.95001220703125,299.45220947265625,289.1036682128906,299.4802551269531,304.34527587890625,284.8924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519622568041,0.4674080312252044,0.7914881110191345,0.7914881110191345,0.0,7.861744403839111,410.0,9547.75390625,0.0,1768.89990234375,1.0,283.1499938964844,284.19561767578125,292.1019592285156,292.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18083.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951912224292755,1.0,0.0,0.0,2.1823716163635254,2.1823809146881104,3.177976850565756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.15185546875,0.0,351.03826904296875,1895.4371337890625,0.0,267.3150329589844,0.5522045493125916,1.0,0.0,3.0,1.0,0.0
12242700,304.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.824112057685852,1.0,0.0606898441910743,304.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.824112057685852,1.0,0.0639093294739723,304.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.824112057685852,1.0,0.0472032092511653,303.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.824112057685852,1.0,0.0639093294739723,303.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.824112057685852,1.0,0.3031583428382873,284.8920288085937,284.95001220703125,299.4410705566406,289.10498046875,299.4692077636719,304.3479309082031,284.89178466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519594628363,0.4675301015377044,0.791092038154602,0.791092038154602,0.0,7.863095283508301,410.0,9541.052734375,0.0,1768.898681640625,1.0,283.1499938964844,284.1956787109375,292.103271484375,292.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18084.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950249254703522,1.0,0.0,0.0,2.1807308197021484,2.1807403564453125,3.173200582295977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.97021484375,0.0,350.37335205078125,1895.4371337890625,0.0,267.02862548828125,0.551848828792572,1.0,0.0,3.0,1.0,0.0
12242760,304.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241119980812073,1.0,0.0606897994875907,304.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241119980812073,1.0,0.0639092847704887,304.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241119980812073,1.0,0.0472031757235527,303.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241119980812073,1.0,0.0639092847704887,303.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241119980812073,1.0,0.3031581044197082,284.891357421875,284.95001220703125,299.42974853515625,289.10614013671875,299.4580383300781,304.3505249023437,284.8910827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.0034519562032073,0.4676636159420013,0.7906914949417114,0.7906914949417114,0.0,7.864573955535889,410.0,9534.2451171875,0.0,1768.8974609375,1.0,283.1499938964844,284.1957092285156,292.1044616699219,292.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,18085.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394860178232193,1.0,0.0,0.0,2.179070472717285,2.179080009460449,3.168370312778279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.738525390625,0.0,349.7013854980469,1895.4371337890625,0.0,266.7450866699219,0.5514888763427734,1.0,0.0,3.0,1.0,0.0
12242820,304.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.060689702630043,304.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0639091804623603,304.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0472031012177467,303.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0639091804623603,303.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.30315762758255,284.889892578125,284.95001220703125,299.4065856933594,289.1080322265625,299.43505859375,304.35577392578125,284.8896179199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705203056335,0.6432185769081116,0.003451949218288,0.4679655134677887,0.7898749113082886,0.7898749113082886,0.0,7.867917060852051,410.0,9520.2783203125,0.0,1768.8946533203125,1.0,283.1499938964844,284.1958312988281,292.1063537597656,292.82421875,293.1499938964844,293.1499938964844,283.1499938964844,18087.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945299983024597,1.0,0.0,0.0,2.175682306289673,2.175691843032837,3.1585253168486815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.103271484375,0.0,348.3330993652344,1895.4371337890625,0.0,266.1773681640625,0.5507544875144958,1.0,0.0,3.0,1.0,0.0
12242880,304.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.060689702630043,304.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0639091804623603,304.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0472031012177467,303.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.0639091804623603,303.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.824111819267273,1.0,0.30315762758255,284.889892578125,284.95001220703125,299.4065856933594,289.1080322265625,299.43505859375,304.35577392578125,284.8896179199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705203056335,0.6432185769081116,0.003451949218288,0.4679655134677887,0.7898749113082886,0.7898749113082886,0.0,7.867917060852051,410.0,9520.2783203125,0.0,1768.8946533203125,1.0,283.1499938964844,284.1958312988281,292.1063537597656,292.82421875,293.1499938964844,293.1499938964844,283.1499938964844,18087.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945299983024597,1.0,0.0,0.0,2.175682306289673,2.175691843032837,3.1585253168486815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.103271484375,0.0,348.3330993652344,1895.4371337890625,0.0,266.1773681640625,0.5507544875144958,1.0,0.0,3.0,1.0,0.0
12242940,304.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.060689590871334,304.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0639090612530708,304.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0472030155360698,303.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0639090612530708,303.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.303157091140747,284.888427734375,284.95001220703125,299.38262939453125,289.1093139648437,299.4113464355469,304.3609619140625,284.8881225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466693878173828,0.6432174444198608,0.0034519413020461,0.4683071076869964,0.7890386581420898,0.7890386581420898,0.0,7.871701240539551,410.0,9505.865234375,0.0,1768.8916015625,1.0,283.1499938964844,284.1958923339844,292.107666015625,292.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18090.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942022919654846,1.0,0.0,0.0,2.172208786010742,2.172218084335327,3.148447547118849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.250732421875,0.0,346.9344482421875,1895.4371337890625,0.0,265.6145324707031,0.550001859664917,1.0,0.0,3.0,1.0,0.0
12243000,304.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.060689590871334,304.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0639090612530708,304.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0472030155360698,303.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.0639090612530708,303.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8241115808486938,1.0,0.303157091140747,284.888427734375,284.95001220703125,299.38262939453125,289.1093139648437,299.4113464355469,304.3609619140625,284.8881225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466693878173828,0.6432174444198608,0.0034519413020461,0.4683071076869964,0.7890386581420898,0.7890386581420898,0.0,7.871701240539551,410.0,9505.865234375,0.0,1768.8916015625,1.0,283.1499938964844,284.1958923339844,292.107666015625,292.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18090.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942022919654846,1.0,0.0,0.0,2.172208786010742,2.172218084335327,3.148447547118849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.250732421875,0.0,346.9344482421875,1895.4371337890625,0.0,265.6145324707031,0.550001859664917,1.0,0.0,3.0,1.0,0.0
12243060,304.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0606894679367542,304.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0639089345932006,304.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0472029186785221,303.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0639089345932006,303.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.3031564652919769,284.8868713378906,284.95001220703125,299.3578796386719,289.1099853515625,299.3868103027344,304.3661499023437,284.8865661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686873853206634,0.7881795763969421,0.7881795763969421,0.0,7.87591552734375,410.0,9490.9365234375,0.0,1768.8880615234375,1.0,283.1499938964844,284.19598388671875,292.1083068847656,292.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938685059547424,1.0,0.0,0.0,2.168635845184326,2.168645143508911,3.1380989184981445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.148193359375,0.0,345.50018310546875,1895.4371337890625,0.0,265.0420227050781,0.5492280125617981,1.0,0.0,3.0,1.0,0.0
