time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243120,304.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0606894679367542,304.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0639089345932006,304.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0472029186785221,303.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.0639089345932006,303.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8241113424301147,1.0,0.3031564652919769,284.8868713378906,284.95001220703125,299.3578796386719,289.1099853515625,299.3868103027344,304.3661499023437,284.8865661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686873853206634,0.7881795763969421,0.7881795763969421,0.0,7.87591552734375,410.0,9490.9365234375,0.0,1768.8880615234375,1.0,283.1499938964844,284.19598388671875,292.1083068847656,292.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938685059547424,1.0,0.0,0.0,2.168635845184326,2.168645143508911,3.1380989184981445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.148193359375,0.0,345.50018310546875,1895.4371337890625,0.0,265.0420227050781,0.5492280125617981,1.0,0.0,3.0,1.0,0.0
12243180,304.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8241111040115356,1.0,0.0606893524527549,304.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8241111040115356,1.0,0.0639088079333305,304.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8241111040115356,1.0,0.0472028292715549,303.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8241111040115356,1.0,0.0639088079333305,303.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8241111040115356,1.0,0.3031558692455292,284.88543701171875,284.95001220703125,299.3353881835937,289.1100158691406,299.364501953125,304.37066650390625,284.8851318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.6432149410247803,0.0034519240725785,0.4690480828285217,0.7874047160148621,0.7874047160148621,0.0,7.879913806915283,410.0,9477.376953125,0.0,1768.884765625,1.0,283.1499938964844,284.196044921875,292.1083068847656,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18094.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393571525812149,1.0,0.0,0.0,2.165409564971924,2.165418863296509,3.128768639726332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.453369140625,0.0,344.20880126953125,1895.4371337890625,0.0,264.5332336425781,0.5485295057296753,1.0,0.0,3.0,1.0,0.0
12243240,304.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241110444068909,1.0,0.0606893375515937,304.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241110444068909,1.0,0.0639087930321693,304.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241110444068909,1.0,0.047202818095684,303.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241110444068909,1.0,0.0639087930321693,303.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8241110444068909,1.0,0.3031558096408844,284.88525390625,284.95001220703125,299.332275390625,289.1099853515625,299.3614196777344,304.37127685546875,284.88494873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519229084253,0.4690984487533569,0.7872980237007141,0.7872980237007141,0.0,7.880472660064697,410.0,9475.505859375,0.0,1768.88427734375,1.0,283.1499938964844,284.196044921875,292.1082763671875,292.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18094.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935320079326629,1.0,0.0,0.0,2.1649651527404785,2.1649744510650635,3.127484546894266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.802490234375,0.0,344.0312194824219,1895.4371337890625,0.0,264.465576171875,0.5484333038330078,1.0,0.0,3.0,1.0,0.0
12243300,304.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8241109251976013,1.0,0.0606892667710781,304.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8241109251976013,1.0,0.0639087185263633,304.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8241109251976013,1.0,0.0472027622163295,303.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8241109251976013,1.0,0.0639087185263633,303.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8241109251976013,1.0,0.3031554520130157,284.8844299316406,284.95001220703125,299.31915283203125,289.1097106933594,299.34844970703125,304.37384033203125,284.8841247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659903526306,0.6432140469551086,0.0034519177861511,0.4693132936954498,0.7868494391441345,0.7868494391441345,0.0,7.882855415344238,410.0,9467.6083984375,0.0,1768.88232421875,1.0,283.1499938964844,284.1960754394531,292.1080322265625,292.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18096.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933658599853515,1.0,0.0,0.0,2.163095474243164,2.163104772567749,3.122085274753772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.042236328125,0.0,343.2848205566406,1895.4371337890625,0.0,264.1812438964844,0.5480285882949829,1.0,0.0,3.0,1.0,0.0
12243360,304.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.824110746383667,1.0,0.0606891959905624,304.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.824110746383667,1.0,0.0639086440205574,304.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.824110746383667,1.0,0.0472027063369751,303.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.824110746383667,1.0,0.0639086440205574,303.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.824110746383667,1.0,0.3031550943851471,284.8835754394531,284.95001220703125,299.3058166503906,289.1092834472656,299.3352355957031,304.3764038085937,284.8832702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466652154922485,0.6432133316993713,0.003451912663877,0.4695338606834411,0.7863954305648804,0.7863954305648804,0.0,7.885302066802978,410.0,9459.576171875,0.0,1768.8802490234375,1.0,283.1499938964844,284.19610595703125,292.10760498046875,292.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18097.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932014405727386,1.0,0.0,0.0,2.1612021923065186,2.1612117290496826,3.116622337984154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.21875,0.0,342.5302124023437,1895.4371337890625,0.0,263.9000244140625,0.5476188659667969,1.0,0.0,3.0,1.0,0.0
12243420,304.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0606890507042408,304.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0639084875583648,304.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0472025945782661,303.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0639084875583648,303.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.3031543791294098,284.8818359375,284.95001220703125,299.27838134765625,289.1078491210937,299.3080444335937,304.3810729980469,284.8815002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637253761292,0.6432117819786072,0.003451902186498,0.4699890315532684,0.7854681015014648,0.7854681015014648,0.0,7.890352725982666,410.0,9443.052734375,0.0,1768.8760986328125,1.0,283.1499938964844,284.1961669921875,292.1061706542969,292.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18100.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392869085073471,1.0,0.0,0.0,2.157331943511963,2.157341241836548,3.105469659203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.349853515625,0.0,340.9914245605469,1895.4371337890625,0.0,263.33209228515625,0.5467815399169922,1.0,0.0,3.0,1.0,0.0
12243480,304.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0606890507042408,304.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0639084875583648,304.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0472025945782661,303.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.0639084875583648,303.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241104483604431,1.0,0.3031543791294098,284.8818359375,284.95001220703125,299.27838134765625,289.1078491210937,299.3080444335937,304.3810729980469,284.8815002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637253761292,0.6432117819786072,0.003451902186498,0.4699890315532684,0.7854681015014648,0.7854681015014648,0.0,7.890352725982666,410.0,9443.052734375,0.0,1768.8760986328125,1.0,283.1499938964844,284.1961669921875,292.1061706542969,292.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18100.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392869085073471,1.0,0.0,0.0,2.157331943511963,2.157341241836548,3.105469659203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.349853515625,0.0,340.9914245605469,1895.4371337890625,0.0,263.33209228515625,0.5467815399169922,1.0,0.0,3.0,1.0,0.0
12243540,304.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0606888979673385,304.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0639083310961723,304.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0472024753689765,303.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0639083310961723,303.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.3031536042690277,284.8800354003906,284.95001220703125,299.25,289.10565185546875,299.2799072265625,304.3853454589844,284.8796691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518912434577,0.4704532623291015,0.7845210433006287,0.7845210433006287,0.0,7.895506381988525,410.0,9425.9658203125,0.0,1768.8717041015625,1.0,283.1499938964844,284.1961975097656,292.10406494140625,292.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18102.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925555050373077,1.0,0.0,0.0,2.1533749103546143,2.153384208679199,3.094087901445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.220947265625,0.0,339.423583984375,1895.4371337890625,0.0,262.796875,0.5459258556365967,1.0,0.0,3.0,1.0,0.0
12243600,304.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0606888979673385,304.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0639083310961723,304.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0472024753689765,303.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.0639083310961723,303.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8241101503372192,1.0,0.3031536042690277,284.8800354003906,284.95001220703125,299.25,289.10565185546875,299.2799072265625,304.3853454589844,284.8796691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518912434577,0.4704532623291015,0.7845210433006287,0.7845210433006287,0.0,7.895506381988525,410.0,9425.9658203125,0.0,1768.8717041015625,1.0,283.1499938964844,284.1961975097656,292.10406494140625,292.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18102.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925555050373077,1.0,0.0,0.0,2.1533749103546143,2.153384208679199,3.094087901445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.220947265625,0.0,339.423583984375,1895.4371337890625,0.0,262.796875,0.5459258556365967,1.0,0.0,3.0,1.0,0.0
12243660,304.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0606887675821781,304.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0639081969857215,304.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0472023747861385,303.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0639081969857215,303.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.3031529486179352,284.8780212402344,284.95001220703125,299.2176818847656,289.1005554199219,299.248291015625,304.38751220703125,284.87762451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.470861941576004,0.7835448980331421,0.7835448980331421,0.0,7.900045394897461,410.0,9407.0380859375,0.0,1768.8680419921875,1.0,283.1499938964844,284.1960754394531,292.1001892089844,292.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18105.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924887180328369,1.0,0.0,0.0,2.1492977142333984,2.1493070125579834,3.082382420416252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.3271484375,0.0,337.8140563964844,1895.4371337890625,0.0,262.6829833984375,0.5450446605682373,1.0,0.0,3.0,1.0,0.0
12243720,304.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0606887675821781,304.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0639081969857215,304.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0472023747861385,303.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.0639081969857215,303.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8241099119186401,1.0,0.3031529486179352,284.8780212402344,284.95001220703125,299.2176818847656,289.1005554199219,299.248291015625,304.38751220703125,284.87762451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.470861941576004,0.7835448980331421,0.7835448980331421,0.0,7.900045394897461,410.0,9407.0380859375,0.0,1768.8680419921875,1.0,283.1499938964844,284.1960754394531,292.1001892089844,292.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18105.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924887180328369,1.0,0.0,0.0,2.1492977142333984,2.1493070125579834,3.082382420416252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.3271484375,0.0,337.8140563964844,1895.4371337890625,0.0,262.6829833984375,0.5450446605682373,1.0,0.0,3.0,1.0,0.0
12243780,304.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0606886744499206,304.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0639081001281738,304.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0472023040056228,303.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0639081001281738,303.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.3031525015830993,284.8755187988281,284.95001220703125,299.1788024902344,289.0905456542969,299.2102355957031,304.3869934082031,284.8749694824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659791469574,0.6432079076766968,0.0034518749453127,0.4711484611034393,0.7825348973274231,0.7825348973274231,0.0,7.903228759765625,410.0,9384.4931640625,0.0,1768.8653564453125,1.0,283.1499938964844,284.1956481933594,292.0924987792969,292.8031311035156,293.1499938964844,293.1499938964844,283.1499938964844,18109.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929010033607483,1.0,0.0,0.0,2.1450984477996826,2.145107746124268,3.070349521294702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.83837890625,0.0,336.1637878417969,1895.4371337890625,0.0,263.3865966796875,0.5441378951072693,1.0,0.0,3.0,1.0,0.0
12243840,304.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0606886744499206,304.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0639081001281738,304.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0472023040056228,303.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.0639081001281738,303.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8241097331047058,1.0,0.3031525015830993,284.8755187988281,284.95001220703125,299.1788024902344,289.0905456542969,299.2102355957031,304.3869934082031,284.8749694824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659791469574,0.6432079076766968,0.0034518749453127,0.4711484611034393,0.7825348973274231,0.7825348973274231,0.0,7.903228759765625,410.0,9384.4931640625,0.0,1768.8653564453125,1.0,283.1499938964844,284.1956481933594,292.0924987792969,292.8031311035156,293.1499938964844,293.1499938964844,283.1499938964844,18109.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929010033607483,1.0,0.0,0.0,2.1450984477996826,2.145107746124268,3.070349521294702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.83837890625,0.0,336.1637878417969,1895.4371337890625,0.0,263.3865966796875,0.5441378951072693,1.0,0.0,3.0,1.0,0.0
12243900,304.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.824109673500061,1.0,0.0606886446475982,304.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.824109673500061,1.0,0.0639080628752708,304.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.824109673500061,1.0,0.0472022779285907,303.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.824109673500061,1.0,0.0639080628752708,303.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.824109673500061,1.0,0.3031523525714874,284.8739929199219,284.95001220703125,299.15704345703125,289.0837707519531,299.18878173828125,304.38580322265625,284.8734130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594934463501,0.6432076096534729,0.0034518728498369,0.4712451100349426,0.7820113897323608,0.7820113897323608,0.0,7.904302597045898,410.0,9371.7275390625,0.0,1768.864501953125,1.0,283.1499938964844,284.1953125,292.0864562988281,292.796875,293.1499938964844,293.1499938964844,283.1499938964844,18111.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932201564311981,1.0,0.0,0.0,2.142934799194336,2.142943859100342,3.064158704546571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.838134765625,0.0,335.31689453125,1895.4371337890625,0.0,263.9320678710937,0.5436712503433228,1.0,0.0,3.0,1.0,0.0
12243960,304.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8241096138954163,1.0,0.0606886222958564,304.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8241096138954163,1.0,0.063908040523529,304.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8241096138954163,1.0,0.0472022630274295,303.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8241096138954163,1.0,0.063908040523529,303.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8241096138954163,1.0,0.3031522333621979,284.872314453125,284.95001220703125,299.1337585449219,289.0758972167969,299.1658935546875,304.3841247558594,284.8716735839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659255027771,0.6432073712348938,0.0034518709871917,0.4713165163993835,0.7814747095108032,0.7814747095108032,0.0,7.905096054077148,410.0,9358.1181640625,0.0,1768.8638916015625,1.0,283.1499938964844,284.19488525390625,292.0789794921875,292.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18113.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935568928718567,1.0,0.0,0.0,2.140723705291748,2.140733003616333,3.0578388532376266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.395263671875,0.0,334.4537353515625,1895.4371337890625,0.0,264.5081787109375,0.5431947112083435,1.0,0.0,3.0,1.0,0.0
12244020,304.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0606886036694049,304.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0639080181717872,304.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.047202244400978,303.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0639080181717872,303.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.3031521439552307,284.8685607910156,284.95001220703125,299.0829467773437,289.0569763183594,299.1158447265625,304.3797302246094,284.8677978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466590166091919,0.6432071328163147,0.0034518695902079,0.4713784754276275,0.7803611755371094,0.7803611755371094,0.0,7.905785083770752,410.0,9328.3837890625,0.0,1768.86328125,1.0,283.1499938964844,284.1938171386719,292.0601806640625,292.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18118.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942053020000458,1.0,0.0,0.0,2.1361546516418457,2.1361639499664307,3.04479982560224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.25439453125,0.0,332.67706298828125,1895.4371337890625,0.0,265.6197204589844,0.5422110557556152,1.0,0.0,3.0,1.0,0.0
12244080,304.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0606886036694049,304.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0639080181717872,304.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.047202244400978,303.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.0639080181717872,303.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241095542907715,1.0,0.3031521439552307,284.8685607910156,284.95001220703125,299.0829467773437,289.0569763183594,299.1158447265625,304.3797302246094,284.8677978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466590166091919,0.6432071328163147,0.0034518695902079,0.4713784754276275,0.7803611755371094,0.7803611755371094,0.0,7.905785083770752,410.0,9328.3837890625,0.0,1768.86328125,1.0,283.1499938964844,284.1938171386719,292.0601806640625,292.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18118.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942053020000458,1.0,0.0,0.0,2.1361546516418457,2.1361639499664307,3.04479982560224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.25439453125,0.0,332.67706298828125,1895.4371337890625,0.0,265.6197204589844,0.5422110557556152,1.0,0.0,3.0,1.0,0.0
12244140,304.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0606886111199855,304.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0639080330729484,304.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0472022555768489,303.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0639080330729484,303.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.3031521737575531,284.8642272949219,284.95001220703125,299.0267639160156,289.03399658203125,299.0603942871094,304.3741149902344,284.8633728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518702886998,0.471348226070404,0.7791846990585327,0.7791846990585327,0.0,7.905448913574219,410.0,9295.365234375,0.0,1768.863525390625,1.0,283.1499938964844,284.1924743652344,292.03643798828125,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18124.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946821093559265,1.0,0.0,0.0,2.1313512325286865,2.1313602924346924,3.031121877938858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.470458984375,0.0,330.8192138671875,1895.4371337890625,0.0,266.4388122558594,0.541178286075592,1.0,0.0,3.0,1.0,0.0
12244200,304.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0606886111199855,304.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0639080330729484,304.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0472022555768489,303.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.0639080330729484,303.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8241096138954163,1.0,0.3031521737575531,284.8642272949219,284.95001220703125,299.0267639160156,289.03399658203125,299.0603942871094,304.3741149902344,284.8633728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518702886998,0.471348226070404,0.7791846990585327,0.7791846990585327,0.0,7.905448913574219,410.0,9295.365234375,0.0,1768.863525390625,1.0,283.1499938964844,284.1924743652344,292.03643798828125,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18124.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946821093559265,1.0,0.0,0.0,2.1313512325286865,2.1313602924346924,3.031121877938858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.470458984375,0.0,330.8192138671875,1895.4371337890625,0.0,266.4388122558594,0.541178286075592,1.0,0.0,3.0,1.0,0.0
12244260,304.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0606886483728885,304.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0639080703258514,304.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.047202281653881,303.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0639080703258514,303.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.3031523525714874,284.85943603515625,284.95001220703125,298.9656066894531,289.0072326660156,298.9999084472656,304.3675537109375,284.85845947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594934463501,0.6432076096534729,0.0034518728498369,0.4712421000003814,0.7779406309127808,0.7779406309127808,0.0,7.904269218444824,410.0,9259.349609375,0.0,1768.8646240234375,1.0,283.1499938964844,284.1909484863281,292.0086669921875,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,18131.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949479162693023,1.0,0.0,0.0,2.1262872219085693,2.126296281814575,3.016735377059377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.250244140625,0.0,328.87078857421875,1895.4371337890625,0.0,266.89605712890625,0.5400908589363098,1.0,0.0,3.0,1.0,0.0
12244320,304.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0606886483728885,304.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0639080703258514,304.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.047202281653881,303.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.0639080703258514,303.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.824109673500061,1.0,0.3031523525714874,284.85943603515625,284.95001220703125,298.9656066894531,289.0072326660156,298.9999084472656,304.3675537109375,284.85845947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594934463501,0.6432076096534729,0.0034518728498369,0.4712421000003814,0.7779406309127808,0.7779406309127808,0.0,7.904269218444824,410.0,9259.349609375,0.0,1768.8646240234375,1.0,283.1499938964844,284.1909484863281,292.0086669921875,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,18131.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949479162693023,1.0,0.0,0.0,2.1262872219085693,2.126296281814575,3.016735377059377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.250244140625,0.0,328.87078857421875,1895.4371337890625,0.0,266.89605712890625,0.5400908589363098,1.0,0.0,3.0,1.0,0.0
12244380,304.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8241097927093506,1.0,0.0606886968016624,304.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8241097927093506,1.0,0.0639081224799156,304.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8241097927093506,1.0,0.047202318906784,303.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8241097927093506,1.0,0.0639081224799156,303.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8241097927093506,1.0,0.3031526207923889,284.8543701171875,284.95001220703125,298.902587890625,288.97833251953125,298.9375915527344,304.36053466796875,284.8533630371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466600298881531,0.6432081460952759,0.0034518765751272,0.4710850417613983,0.7766768336296082,0.7766768336296082,0.0,7.902523994445801,410.0,9222.17578125,0.0,1768.8660888671875,1.0,283.1499938964844,284.18927001953125,291.9787902832031,292.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18138.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950122594833374,1.0,0.0,0.0,2.1211507320404053,2.121159791946411,3.002177777489124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.422607421875,0.0,326.9045715332031,1895.4371337890625,0.0,267.0068054199219,0.5389889478683472,1.0,0.0,3.0,1.0,0.0
12244440,304.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8241097927093506,1.0,0.0606887005269527,304.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8241097927093506,1.0,0.0639081224799156,304.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8241097927093506,1.0,0.0472023226320743,303.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8241097927093506,1.0,0.0639081224799156,303.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8241097927093506,1.0,0.3031526207923889,284.8541564941406,284.95001220703125,298.89990234375,288.97705078125,298.9349060058594,304.3602294921875,284.8531188964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466600298881531,0.6432081460952759,0.0034518765751272,0.4710775315761566,0.7766228318214417,0.7766228318214417,0.0,7.902441024780273,410.0,9220.5771484375,0.0,1768.8660888671875,1.0,283.1499938964844,284.189208984375,291.9774780273437,292.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18138.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950128555297851,1.0,0.0,0.0,2.1209311485290527,2.1209402084350586,3.001556478920975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.74072265625,0.0,326.8207702636719,1895.4371337890625,0.0,267.00787353515625,0.5389419198036194,1.0,0.0,3.0,1.0,0.0
12244500,304.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8241098523139954,1.0,0.0606887340545654,304.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8241098523139954,1.0,0.0639081597328186,304.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8241098523139954,1.0,0.0472023487091064,303.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8241098523139954,1.0,0.0639081597328186,303.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8241098523139954,1.0,0.3031527996063232,284.85137939453125,284.95001220703125,298.8654479980469,288.96075439453125,298.9007263183594,304.3562927246094,284.8503112792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466603875160217,0.6432085037231445,0.0034518789034336,0.4709773063659668,0.7759323716163635,0.7759323716163635,0.0,7.901327133178711,410.0,9200.1728515625,0.0,1768.8670654296875,1.0,283.1499938964844,284.18829345703125,291.9606628417969,292.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,18142.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949678540229797,1.0,0.0,0.0,2.1181252002716064,2.1181344985961914,2.993620000779629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.01416015625,0.0,325.7510070800781,1895.4371337890625,0.0,266.93035888671875,0.5383404493331909,1.0,0.0,3.0,1.0,0.0
12244560,304.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8241099119186401,1.0,0.0606887675821781,304.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8241099119186401,1.0,0.0639081969857215,304.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8241099119186401,1.0,0.0472023747861385,303.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8241099119186401,1.0,0.0639081969857215,303.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8241099119186401,1.0,0.3031529784202575,284.8484802246094,284.95001220703125,298.8300170898437,288.94366455078125,298.8656616210937,304.35223388671875,284.847412109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518814645707,0.470867782831192,0.7752218246459961,0.7752218246459961,0.0,7.900110721588135,410.0,9179.212890625,0.0,1768.8680419921875,1.0,283.1499938964844,284.1873474121094,291.94317626953125,292.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18146.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948878347873688,1.0,0.0,0.0,2.115236282348633,2.1152453422546387,2.9854589911337825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.035400390625,0.0,324.65234375,1895.4371337890625,0.0,266.79266357421875,0.5377213358879089,1.0,0.0,3.0,1.0,0.0
12244620,304.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0606888458132743,304.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0639082789421081,304.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0472024343907833,303.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0639082789421081,303.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.3031533658504486,284.842529296875,284.95001220703125,298.75634765625,288.90740966796875,298.7926940917969,304.3436889648437,284.84136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518872853368,0.4706260859966278,0.773742139339447,0.773742139339447,0.0,7.897425651550293,410.0,9135.6240234375,0.0,1768.8702392578125,1.0,283.1499938964844,284.18536376953125,291.9063720703125,292.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18155.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946631848812103,1.0,0.0,0.0,2.1092123985290527,2.1092214584350586,2.9684792934858706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.3447265625,0.0,322.3707580566406,1895.4371337890625,0.0,266.40625,0.5364313125610352,1.0,0.0,3.0,1.0,0.0
12244680,304.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0606888458132743,304.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0639082789421081,304.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0472024343907833,303.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.0639082789421081,303.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8241100907325745,1.0,0.3031533658504486,284.842529296875,284.95001220703125,298.75634765625,288.90740966796875,298.7926940917969,304.3436889648437,284.84136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518872853368,0.4706260859966278,0.773742139339447,0.773742139339447,0.0,7.897425651550293,410.0,9135.6240234375,0.0,1768.8702392578125,1.0,283.1499938964844,284.18536376953125,291.9063720703125,292.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18155.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946631848812103,1.0,0.0,0.0,2.1092123985290527,2.1092214584350586,2.9684792934858706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.3447265625,0.0,322.3707580566406,1895.4371337890625,0.0,266.40625,0.5364313125610352,1.0,0.0,3.0,1.0,0.0
12244740,304.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0606889314949512,304.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0639083683490753,304.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0472025014460086,303.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0639083683490753,303.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.303153783082962,284.83624267578125,284.95001220703125,298.6793518066406,288.8685607910156,298.71630859375,304.3346862792969,284.83502197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518933389335,0.4703662395477295,0.7721755504608154,0.7721755504608154,0.0,7.894540309906006,410.0,9089.916015625,0.0,1768.8726806640625,1.0,283.1499938964844,284.1833190917969,291.86700439453125,292.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18164.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943342864513397,1.0,0.0,0.0,2.1028192043304443,2.10282826423645,2.950511088783969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.68994140625,0.0,319.9622497558594,1895.4371337890625,0.0,265.8411560058594,0.5350631475448608,1.0,0.0,3.0,1.0,0.0
12244800,304.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0606889314949512,304.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0639083683490753,304.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0472025014460086,303.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.0639083683490753,303.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.824110209941864,1.0,0.303153783082962,284.83624267578125,284.95001220703125,298.6793518066406,288.8685607910156,298.71630859375,304.3346862792969,284.83502197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518933389335,0.4703662395477295,0.7721755504608154,0.7721755504608154,0.0,7.894540309906006,410.0,9089.916015625,0.0,1768.8726806640625,1.0,283.1499938964844,284.1833190917969,291.86700439453125,292.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18164.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943342864513397,1.0,0.0,0.0,2.1028192043304443,2.10282826423645,2.950511088783969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.68994140625,0.0,319.9622497558594,1895.4371337890625,0.0,265.8411560058594,0.5350631475448608,1.0,0.0,3.0,1.0,0.0
12244860,304.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0606890171766281,304.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0639084577560424,304.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.047202568501234,303.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0639084577560424,303.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.3031542003154754,284.8297119140625,284.95001220703125,298.599365234375,288.8274230957031,298.636962890625,304.3251953125,284.8284606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633081436157,0.6432114243507385,0.0034518993925303,0.4700999855995178,0.7705197930335999,0.7705197930335999,0.0,7.891584396362305,410.0,9042.3564453125,0.0,1768.8751220703125,1.0,283.1499938964844,284.1812438964844,291.8253173828125,292.5179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18174.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939014375209808,1.0,0.0,0.0,2.0960381031036377,2.096047163009644,2.9315123128981213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.202392578125,0.0,317.4217529296875,1895.4371337890625,0.0,265.0985107421875,0.533612847328186,1.0,0.0,3.0,1.0,0.0
12244920,304.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0606890171766281,304.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0639084577560424,304.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.047202568501234,303.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.0639084577560424,303.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8241103887557983,1.0,0.3031542003154754,284.8297119140625,284.95001220703125,298.599365234375,288.8274230957031,298.636962890625,304.3251953125,284.8284606933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633081436157,0.6432114243507385,0.0034518993925303,0.4700999855995178,0.7705197930335999,0.7705197930335999,0.0,7.891584396362305,410.0,9042.3564453125,0.0,1768.8751220703125,1.0,283.1499938964844,284.1812438964844,291.8253173828125,292.5179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18174.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939014375209808,1.0,0.0,0.0,2.0960381031036377,2.096047163009644,2.9315123128981213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.202392578125,0.0,317.4217529296875,1895.4371337890625,0.0,265.0985107421875,0.533612847328186,1.0,0.0,3.0,1.0,0.0
12244980,303.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0606890991330146,304.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0639085471630096,304.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0472026355564594,303.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0639085471630096,303.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.3031546175479889,284.8229675292969,284.95001220703125,298.5168151855469,288.78424072265625,298.5550231933594,304.3153076171875,284.8216857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642022132874,0.6432123184204102,0.0034519056789577,0.4698379337787628,0.7687724232673645,0.7687724232673645,0.0,7.888675689697266,410.0,8993.1884765625,0.0,1768.8775634765625,1.0,283.1499938964844,284.1791687011719,291.7815856933594,292.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18185.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933595418930053,1.0,0.0,0.0,2.0888512134552,2.088860034942627,2.911443459652219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.998291015625,0.0,314.74468994140625,1895.4371337890625,0.0,264.1704406738281,0.5320765972137451,1.0,0.0,3.0,1.0,0.0
12245040,303.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0606890991330146,304.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0639085471630096,304.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0472026355564594,303.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.0639085471630096,303.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8241105675697327,1.0,0.3031546175479889,284.8229675292969,284.95001220703125,298.5168151855469,288.78424072265625,298.5550231933594,304.3153076171875,284.8216857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642022132874,0.6432123184204102,0.0034519056789577,0.4698379337787628,0.7687724232673645,0.7687724232673645,0.0,7.888675689697266,410.0,8993.1884765625,0.0,1768.8775634765625,1.0,283.1499938964844,284.1791687011719,291.7815856933594,292.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18185.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933595418930053,1.0,0.0,0.0,2.0888512134552,2.088860034942627,2.911443459652219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.998291015625,0.0,314.74468994140625,1895.4371337890625,0.0,264.1704406738281,0.5320765972137451,1.0,0.0,3.0,1.0,0.0
