time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245100,303.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8241106867790222,1.0,0.0606891401112079,304.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8241106867790222,1.0,0.0639085918664932,304.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8241106867790222,1.0,0.0472026653587818,303.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8241106867790222,1.0,0.0639085918664932,303.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8241106867790222,1.0,0.3031548261642456,284.8195495605469,284.95001220703125,298.4747314453125,288.7619934082031,298.51318359375,304.3101806640625,284.8182373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646194458008,0.6432127356529236,0.0034519084729254,0.4697114825248718,0.767861008644104,0.767861008644104,0.0,7.887272834777832,410.0,8968.0361328125,0.0,1768.878662109375,1.0,283.1499938964844,284.1781311035156,291.759033203125,292.446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18190.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930383920669555,1.0,0.0,0.0,2.085088014602661,2.085097074508667,2.900962954299757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.144775390625,0.0,313.3491516113281,1895.4371337890625,0.0,263.6213073730469,0.5312725305557251,1.0,0.0,3.0,1.0,0.0
12245160,303.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.824110746383667,1.0,0.0606891810894012,304.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.824110746383667,1.0,0.0639086291193962,304.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.824110746383667,1.0,0.0472026951611042,303.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.824110746383667,1.0,0.0639086291193962,303.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.824110746383667,1.0,0.3031550347805023,284.81610107421875,284.95001220703125,298.43212890625,288.7393493652344,298.47088623046875,304.3049621582031,284.8147888183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.643213152885437,0.0034519114997237,0.4695891141891479,0.7669263482093811,0.7669263482093811,0.0,7.885915279388428,410.0,8942.5966796875,0.0,1768.8798828125,1.0,283.1499938964844,284.1771240234375,291.7361145019531,292.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18195.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926901221275329,1.0,0.0,0.0,2.081218957901001,2.081227779388428,2.890206758365821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.16845703125,0.0,311.918701171875,1895.4371337890625,0.0,263.0265808105469,0.5304459929466248,1.0,0.0,3.0,1.0,0.0
12245220,303.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0606892555952072,304.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0639087036252021,304.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0472027547657489,303.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0639087036252021,303.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.3031553924083709,284.8091125488281,284.95001220703125,298.3456726074219,288.69305419921875,298.3849792480469,304.2942199707031,284.80780029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432139277458191,0.0034519166219979,0.4693615436553955,0.764992356300354,0.764992356300354,0.0,7.883390426635742,410.0,8890.8994140625,0.0,1768.8819580078125,1.0,283.1499938964844,284.1751403808594,291.6893005371094,292.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18206.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919310569763183,1.0,0.0,0.0,2.07318115234375,2.0731899738311768,2.867925559257856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.88525390625,0.0,308.9614562988281,1895.4371337890625,0.0,261.73297119140625,0.5287296772003174,1.0,0.0,3.0,1.0,0.0
12245280,303.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0606892555952072,304.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0639087036252021,304.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0472027547657489,303.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.0639087036252021,303.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8241108655929565,1.0,0.3031553924083709,284.8091125488281,284.95001220703125,298.3456726074219,288.69305419921875,298.3849792480469,304.2942199707031,284.80780029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432139277458191,0.0034519166219979,0.4693615436553955,0.764992356300354,0.764992356300354,0.0,7.883390426635742,410.0,8890.8994140625,0.0,1768.8819580078125,1.0,283.1499938964844,284.1751403808594,291.6893005371094,292.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18206.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919310569763183,1.0,0.0,0.0,2.07318115234375,2.0731899738311768,2.867925559257856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.88525390625,0.0,308.9614562988281,1895.4371337890625,0.0,261.73297119140625,0.5287296772003174,1.0,0.0,3.0,1.0,0.0
12245340,303.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0606893189251422,303.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0639087781310081,304.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0472028031945228,303.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0639087781310081,303.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.3031557202339172,284.8020935058594,284.95001220703125,298.2578430175781,288.6455993652344,298.2976989746094,304.2830810546875,284.8007507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466664671897888,0.6432145833969116,0.0034519215114414,0.4691597819328308,0.7629636526107788,0.7629636526107788,0.0,7.881153106689453,410.0,8838.2744140625,0.0,1768.8837890625,1.0,283.1499938964844,284.1732482910156,291.641357421875,292.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,18217.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910661339759826,1.0,0.0,0.0,2.0647006034851074,2.0647096633911133,2.844510902377806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.2138671875,0.0,305.8619689941406,1895.4371337890625,0.0,260.26324462890625,0.5269197821617126,1.0,0.0,3.0,1.0,0.0
12245400,303.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0606893189251422,303.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0639087781310081,304.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0472028031945228,303.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.0639087781310081,303.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8241110444068909,1.0,0.3031557202339172,284.8020935058594,284.95001220703125,298.2578430175781,288.6455993652344,298.2976989746094,304.2830810546875,284.8007507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466664671897888,0.6432145833969116,0.0034519215114414,0.4691597819328308,0.7629636526107788,0.7629636526107788,0.0,7.881153106689453,410.0,8838.2744140625,0.0,1768.8837890625,1.0,283.1499938964844,284.1732482910156,291.641357421875,292.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,18217.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910661339759826,1.0,0.0,0.0,2.0647006034851074,2.0647096633911133,2.844510902377806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.2138671875,0.0,305.8619689941406,1895.4371337890625,0.0,260.26324462890625,0.5269197821617126,1.0,0.0,3.0,1.0,0.0
12245460,303.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0606893748044967,303.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0639088302850723,304.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0472028478980064,303.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0639088302850723,303.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.3031559884548187,284.7950439453125,284.95001220703125,298.1690673828125,288.59735107421875,298.2093811035156,304.2714538574219,284.7937316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519254695624,0.4689902067184448,0.7608349919319153,0.7608349919319153,0.0,7.8792724609375,410.0,8784.9296875,0.0,1768.8853759765625,1.0,283.1499938964844,284.1715087890625,291.592529296875,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18229.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900860249996185,1.0,0.0,0.0,2.0557448863983154,2.055753707885742,2.8198880386298697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.264404296875,0.0,302.61138916015625,1895.4371337890625,0.0,258.6033630371094,0.5250093936920166,1.0,0.0,3.0,1.0,0.0
12245520,303.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0606893748044967,303.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0639088302850723,304.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0472028478980064,303.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.0639088302850723,303.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241111040115356,1.0,0.3031559884548187,284.7950439453125,284.95001220703125,298.1690673828125,288.59735107421875,298.2093811035156,304.2714538574219,284.7937316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519254695624,0.4689902067184448,0.7608349919319153,0.7608349919319153,0.0,7.8792724609375,410.0,8784.9296875,0.0,1768.8853759765625,1.0,283.1499938964844,284.1715087890625,291.592529296875,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18229.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900860249996185,1.0,0.0,0.0,2.0557448863983154,2.055753707885742,2.8198880386298697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.264404296875,0.0,302.61138916015625,1895.4371337890625,0.0,258.6033630371094,0.5250093936920166,1.0,0.0,3.0,1.0,0.0
12245580,303.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.06068941578269,303.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0639088824391365,304.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0472028814256191,303.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0639088824391365,303.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.3031561970710754,284.7880554199219,284.95001220703125,298.0797424316406,288.5485534667969,298.1205139160156,304.2594299316406,284.7867431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432155966758728,0.0034519284963607,0.4688546061515808,0.7586138248443604,0.7586138248443604,0.0,7.877769470214844,410.0,8731.1494140625,0.0,1768.8865966796875,1.0,283.1499938964844,284.1698913574219,291.5432434082031,292.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18240.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389007568359375,1.0,0.0,0.0,2.0463407039642334,2.04634952545166,2.7941470648329414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.173095703125,0.0,299.2231750488281,1895.4371337890625,0.0,256.7835693359375,0.5230044722557068,1.0,0.0,3.0,1.0,0.0
12245640,303.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.06068941578269,303.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0639088824391365,304.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0472028814256191,303.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.0639088824391365,303.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8241112232208252,1.0,0.3031561970710754,284.7880554199219,284.95001220703125,298.0797424316406,288.5485534667969,298.1205139160156,304.2594299316406,284.7867431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432155966758728,0.0034519284963607,0.4688546061515808,0.7586138248443604,0.7586138248443604,0.0,7.877769470214844,410.0,8731.1494140625,0.0,1768.8865966796875,1.0,283.1499938964844,284.1698913574219,291.5432434082031,292.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18240.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389007568359375,1.0,0.0,0.0,2.0463407039642334,2.04634952545166,2.7941470648329414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.173095703125,0.0,299.2231750488281,1895.4371337890625,0.0,256.7835693359375,0.5230044722557068,1.0,0.0,3.0,1.0,0.0
12245700,303.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.82411128282547,1.0,0.0606894344091415,303.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.82411128282547,1.0,0.0639088973402977,304.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.82411128282547,1.0,0.04720289260149,303.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.82411128282547,1.0,0.0639088973402977,303.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.82411128282547,1.0,0.3031562864780426,284.7845764160156,284.95001220703125,298.03497314453125,288.5240478515625,298.0759582519531,304.2533264160156,284.78326416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677188873291,0.6432157754898071,0.0034519298933446,0.4688005447387695,0.7574672102928162,0.7574672102928162,0.0,7.877169609069824,410.0,8704.15625,0.0,1768.8870849609375,1.0,283.1499938964844,284.1691589355469,291.5184936523437,292.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18246.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884307444095611,1.0,0.0,0.0,2.041461944580078,2.041470766067505,2.780839736260532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.6025390625,0.0,297.4754638671875,1895.4371337890625,0.0,255.8130340576172,0.5219647884368896,1.0,0.0,3.0,1.0,0.0
12245760,303.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.82411128282547,1.0,0.0606894493103027,303.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.82411128282547,1.0,0.0639089122414588,304.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.82411128282547,1.0,0.0472029037773609,303.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.82411128282547,1.0,0.0639089122414588,303.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.82411128282547,1.0,0.3031563758850097,284.7811584472656,284.95001220703125,297.990234375,288.49951171875,298.03143310546875,304.24713134765625,284.77984619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432159543037415,0.0034519308246672,0.468755841255188,0.7562973499298096,0.7562973499298096,0.0,7.876674175262451,410.0,8677.1396484375,0.0,1768.887451171875,1.0,283.1499938964844,284.1684875488281,291.4937438964844,292.1591796875,293.1499938964844,293.1499938964844,283.1499938964844,18252.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878307640552521,1.0,0.0,0.0,2.0364673137664795,2.0364761352539062,2.7672490432451013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.036376953125,0.0,295.6933898925781,1895.4371337890625,0.0,254.8055419921875,0.5209007263183594,1.0,0.0,3.0,1.0,0.0
12245820,303.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0606894679367542,303.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0639089345932006,304.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0472029186785221,303.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0639089345932006,303.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.3031564652919769,284.7743530273437,284.95001220703125,297.9010009765625,288.4505310058594,297.9425964355469,304.2345886230469,284.7731018066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.003451932221651,0.4686941802501678,0.7538933753967285,0.7538933753967285,0.0,7.875990867614746,410.0,8623.1474609375,0.0,1768.8880615234375,1.0,283.1499938964844,284.1672668457031,291.4443054199219,292.1054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18263.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386566162109375,1.0,0.0,0.0,2.026153802871704,2.026162624359131,2.739291460329696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.968017578125,0.0,292.036376953125,1895.4371337890625,0.0,252.68882751464844,0.5187045931816101,1.0,0.0,3.0,1.0,0.0
12245880,303.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0606894679367542,303.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0639089345932006,304.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0472029186785221,303.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.0639089345932006,303.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8241113424301147,1.0,0.3031564652919769,284.7743530273437,284.95001220703125,297.9010009765625,288.4505310058594,297.9425964355469,304.2345886230469,284.7731018066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.003451932221651,0.4686941802501678,0.7538933753967285,0.7538933753967285,0.0,7.875990867614746,410.0,8623.1474609375,0.0,1768.8880615234375,1.0,283.1499938964844,284.1672668457031,291.4443054199219,292.1054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18263.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386566162109375,1.0,0.0,0.0,2.026153802871704,2.026162624359131,2.739291460329696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.968017578125,0.0,292.036376953125,1895.4371337890625,0.0,252.68882751464844,0.5187045931816101,1.0,0.0,3.0,1.0,0.0
12245940,303.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0606894753873348,303.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0639089420437812,304.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0472029261291027,303.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0639089420437812,303.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.3031564950942993,284.7677307128906,284.95001220703125,297.8123779296875,288.4019470214844,297.85430908203125,304.2218017578125,284.7665100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.003451932920143,0.4686680138111114,0.7514062523841858,0.7514062523841858,0.0,7.8757004737854,410.0,8569.3818359375,0.0,1768.8883056640625,1.0,283.1499938964844,284.1662902832031,291.3952331542969,292.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18274.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852123022079468,1.0,0.0,0.0,2.01541519165039,2.0154237747192383,2.710331727939775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.06103515625,0.0,288.2613220214844,1895.4371337890625,0.0,250.4325256347656,0.5164194703102112,1.0,0.0,3.0,1.0,0.0
12246000,303.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0606894753873348,303.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0639089420437812,304.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0472029261291027,303.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.0639089420437812,303.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8241113424301147,1.0,0.3031564950942993,284.7677307128906,284.95001220703125,297.8123779296875,288.4019470214844,297.85430908203125,304.2218017578125,284.7665100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.003451932920143,0.4686680138111114,0.7514062523841858,0.7514062523841858,0.0,7.8757004737854,410.0,8569.3818359375,0.0,1768.8883056640625,1.0,283.1499938964844,284.1662902832031,291.3952331542969,292.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18274.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852123022079468,1.0,0.0,0.0,2.01541519165039,2.0154237747192383,2.710331727939775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.06103515625,0.0,288.2613220214844,1895.4371337890625,0.0,250.4325256347656,0.5164194703102112,1.0,0.0,3.0,1.0,0.0
12246060,303.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0606894753873348,303.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0639089420437812,304.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0472029261291027,303.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0639089420437812,303.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.3031564950942993,284.7613525390625,284.95001220703125,297.7248229980469,288.35400390625,297.7670593261719,304.20867919921875,284.7601623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686753749847412,0.7488338947296143,0.7488338947296143,0.0,7.875782489776611,410.0,8516.1162109375,0.0,1768.88818359375,1.0,283.1499938964844,284.16558837890625,291.34686279296875,291.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18285.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837676048278808,1.0,0.0,0.0,2.00423264503479,2.0042412281036377,2.680338582194963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.44091796875,0.0,284.365234375,1895.4371337890625,0.0,248.0357818603516,0.514041543006897,1.0,0.0,3.0,1.0,0.0
12246120,303.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0606894753873348,303.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0639089420437812,304.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0472029261291027,303.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.0639089420437812,303.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8241113424301147,1.0,0.3031564950942993,284.7613525390625,284.95001220703125,297.7248229980469,288.35400390625,297.7670593261719,304.20867919921875,284.7601623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686753749847412,0.7488338947296143,0.7488338947296143,0.0,7.875782489776611,410.0,8516.1162109375,0.0,1768.88818359375,1.0,283.1499938964844,284.16558837890625,291.34686279296875,291.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18285.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837676048278808,1.0,0.0,0.0,2.00423264503479,2.0042412281036377,2.680338582194963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.44091796875,0.0,284.365234375,1895.4371337890625,0.0,248.0357818603516,0.514041543006897,1.0,0.0,3.0,1.0,0.0
12246180,303.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.0606894642114639,303.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.06390892714262,304.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.0472029149532318,303.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.06390892714262,303.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.3031564354896545,284.75518798828125,284.95001220703125,297.6387023925781,288.3070373535156,297.68115234375,304.1949768066406,284.7540283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.643216073513031,0.0034519319888204,0.4687099158763885,0.7461887001991272,0.7461887001991272,0.0,7.876165390014648,410.0,8463.521484375,0.0,1768.887939453125,1.0,283.1499938964844,284.1651306152344,291.29937744140625,291.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,18295.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822309076786041,1.0,0.0,0.0,1.9926611185073853,1.992669701576233,2.649478005878336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.179443359375,0.0,280.3716125488281,1895.4371337890625,0.0,245.49839782714844,0.5115829110145569,1.0,0.0,3.0,1.0,0.0
12246240,303.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.0606894642114639,303.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.06390892714262,304.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.0472029149532318,303.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.06390892714262,303.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8241113424301147,1.0,0.3031564354896545,284.75518798828125,284.95001220703125,297.6387023925781,288.3070373535156,297.68115234375,304.1949768066406,284.7540283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.643216073513031,0.0034519319888204,0.4687099158763885,0.7461887001991272,0.7461887001991272,0.0,7.876165390014648,410.0,8463.521484375,0.0,1768.887939453125,1.0,283.1499938964844,284.1651306152344,291.29937744140625,291.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,18295.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822309076786041,1.0,0.0,0.0,1.9926611185073853,1.992669701576233,2.649478005878336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.179443359375,0.0,280.3716125488281,1895.4371337890625,0.0,245.49839782714844,0.5115829110145569,1.0,0.0,3.0,1.0,0.0
12246300,303.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.82411128282547,1.0,0.060689453035593,303.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.82411128282547,1.0,0.0639089196920394,304.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.82411128282547,1.0,0.0472029075026512,303.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.82411128282547,1.0,0.0639089196920394,303.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.82411128282547,1.0,0.3031564056873321,284.7522277832031,284.95001220703125,297.5963134765625,288.28399658203125,297.6389465332031,304.1878662109375,284.7510986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432160139083862,0.0034519312903285,0.468736469745636,0.744834303855896,0.744834303855896,0.0,7.87645959854126,410.0,8437.60546875,0.0,1768.8876953125,1.0,283.1499938964844,284.1650390625,291.27618408203125,291.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,18301.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814312517642975,1.0,0.0,0.0,1.986704468727112,1.98671293258667,2.633661040363222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.2470703125,0.0,278.3304443359375,1895.4371337890625,0.0,244.1827392578125,0.5103179812431335,1.0,0.0,3.0,1.0,0.0
12246360,303.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.82411128282547,1.0,0.0606894455850124,303.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.82411128282547,1.0,0.0639089047908783,304.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.82411128282547,1.0,0.0472029000520706,303.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.82411128282547,1.0,0.0639089047908783,303.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.82411128282547,1.0,0.3031563460826874,284.74932861328125,284.95001220703125,297.554443359375,288.2613220214844,297.5971374511719,304.1806640625,284.7482604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678380966187,0.6432158946990967,0.0034519305918365,0.4687673151493072,0.7434617280960083,0.7434617280960083,0.0,7.876801490783691,410.0,8411.9267578125,0.0,1768.8873291015625,1.0,283.1499938964844,284.1650390625,291.2533264160156,291.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18306.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806138932704925,1.0,0.0,0.0,1.9806478023529053,1.9806561470031736,2.6176277856393426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.440185546875,0.0,276.265380859375,1895.4371337890625,0.0,242.8412170410156,0.5090322494506836,1.0,0.0,3.0,1.0,0.0
12246420,303.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0606894195079803,303.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0639088824391365,304.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0472028814256191,303.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0639088824391365,303.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.3031562268733978,284.74383544921875,284.95001220703125,297.4724426269531,288.2171936035156,297.5152893066406,304.16607666015625,284.7428283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432156562805176,0.003451928962022,0.4688412845134735,0.7406684160232544,0.7406684160232544,0.0,7.877621173858643,410.0,8361.4638671875,0.0,1768.88671875,1.0,283.1499938964844,284.1652526855469,291.208740234375,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,18315.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789153099060058,1.0,0.0,0.0,1.968265056610108,1.968273401260376,2.585000231647428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.2587890625,0.0,272.0760192871094,1895.4371337890625,0.0,240.0637664794922,0.5064055323600769,1.0,0.0,3.0,1.0,0.0
12246480,303.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0606894195079803,303.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0639088824391365,304.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0472028814256191,303.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.0639088824391365,303.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8241112232208252,1.0,0.3031562268733978,284.74383544921875,284.95001220703125,297.4724426269531,288.2171936035156,297.5152893066406,304.16607666015625,284.7428283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466675400733948,0.6432156562805176,0.003451928962022,0.4688412845134735,0.7406684160232544,0.7406684160232544,0.0,7.877621173858643,410.0,8361.4638671875,0.0,1768.88671875,1.0,283.1499938964844,284.1652526855469,291.208740234375,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,18315.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789153099060058,1.0,0.0,0.0,1.968265056610108,1.968273401260376,2.585000231647428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.2587890625,0.0,272.0760192871094,1895.4371337890625,0.0,240.0637664794922,0.5064055323600769,1.0,0.0,3.0,1.0,0.0
12246540,303.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0606893934309482,303.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0639088526368141,304.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0472028627991676,303.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0639088526368141,303.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.3031560778617859,284.7387084960937,284.95001220703125,297.39306640625,288.1749572753906,297.4359741210937,304.15118408203125,284.7377624511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673016548157,0.6432153582572937,0.0034519268665462,0.4689253568649292,0.7378095388412476,0.7378095388412476,0.0,7.87855339050293,410.0,8312.4228515625,0.0,1768.8858642578125,1.0,283.1499938964844,284.1658630371094,291.1661376953125,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18324.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771423995494842,1.0,0.0,0.0,1.9555087089538568,1.955517053604126,2.55160188089576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.781005859375,0.0,267.805419921875,1895.4371337890625,0.0,237.17901611328125,0.5037018656730652,1.0,0.0,3.0,1.0,0.0
12246600,303.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0606893934309482,303.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0639088526368141,304.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0472028627991676,303.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.0639088526368141,303.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8241111636161804,1.0,0.3031560778617859,284.7387084960937,284.95001220703125,297.39306640625,288.1749572753906,297.4359741210937,304.15118408203125,284.7377624511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673016548157,0.6432153582572937,0.0034519268665462,0.4689253568649292,0.7378095388412476,0.7378095388412476,0.0,7.87855339050293,410.0,8312.4228515625,0.0,1768.8858642578125,1.0,283.1499938964844,284.1658630371094,291.1661376953125,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18324.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771423995494842,1.0,0.0,0.0,1.9555087089538568,1.955517053604126,2.55160188089576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.781005859375,0.0,267.805419921875,1895.4371337890625,0.0,237.17901611328125,0.5037018656730652,1.0,0.0,3.0,1.0,0.0
12246660,303.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0606893636286258,303.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0639088228344917,304.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0472028404474258,303.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0639088228344917,303.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.3031559586524963,284.7340087890625,284.95001220703125,297.3167419433594,288.1349182128906,297.3597717285156,304.13604736328125,284.7331848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432150602340698,0.0034519247710704,0.4690147638320923,0.734891951084137,0.734891951084137,0.0,7.879544734954834,410.0,8265.0576171875,0.0,1768.8851318359375,1.0,283.1499938964844,284.1668395996094,291.125732421875,291.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,18333.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752986192703247,1.0,0.0,0.0,1.942407369613648,1.9424155950546265,2.5175262408083654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.10302734375,0.0,263.46685791015625,1895.4371337890625,0.0,234.1938323974609,0.5009276866912842,1.0,0.0,3.0,1.0,0.0
12246720,303.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0606893636286258,303.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0639088228344917,304.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0472028404474258,303.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.0639088228344917,303.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8241111040115356,1.0,0.3031559586524963,284.7340087890625,284.95001220703125,297.3167419433594,288.1349182128906,297.3597717285156,304.13604736328125,284.7331848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432150602340698,0.0034519247710704,0.4690147638320923,0.734891951084137,0.734891951084137,0.0,7.879544734954834,410.0,8265.0576171875,0.0,1768.8851318359375,1.0,283.1499938964844,284.1668395996094,291.125732421875,291.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,18333.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752986192703247,1.0,0.0,0.0,1.942407369613648,1.9424155950546265,2.5175262408083654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.10302734375,0.0,263.46685791015625,1895.4371337890625,0.0,234.1938323974609,0.5009276866912842,1.0,0.0,3.0,1.0,0.0
12246780,303.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0606893375515937,303.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0639087930321693,304.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.047202818095684,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0639087930321693,303.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.3031558096408844,284.7298278808594,284.95001220703125,297.243896484375,288.09735107421875,297.2868957519531,304.12066650390625,284.72906494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519226755946,0.4691041707992553,0.731918454170227,0.731918454170227,0.0,7.880536079406738,410.0,8219.5927734375,0.0,1768.88427734375,1.0,283.1499938964844,284.1682434082031,291.08795166015625,291.7135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18341.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373412549495697,1.0,0.0,0.0,1.9289681911468504,1.9289764165878296,2.482810259607504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2754.3466796875,0.0,259.06597900390625,1895.4371337890625,0.0,231.155029296875,0.4980846345424652,1.0,0.0,3.0,1.0,0.0
12246840,303.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0606893375515937,303.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0639087930321693,304.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.047202818095684,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.0639087930321693,303.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8241110444068909,1.0,0.3031558096408844,284.7298278808594,284.95001220703125,297.243896484375,288.09735107421875,297.2868957519531,304.12066650390625,284.72906494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466667056083679,0.643214762210846,0.0034519226755946,0.4691041707992553,0.731918454170227,0.731918454170227,0.0,7.880536079406738,410.0,8219.5927734375,0.0,1768.88427734375,1.0,283.1499938964844,284.1682434082031,291.08795166015625,291.7135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18341.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373412549495697,1.0,0.0,0.0,1.9289681911468504,1.9289764165878296,2.482810259607504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2754.3466796875,0.0,259.06597900390625,1895.4371337890625,0.0,231.155029296875,0.4980846345424652,1.0,0.0,3.0,1.0,0.0
12246900,303.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8241110444068909,1.0,0.0606893226504325,303.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8241110444068909,1.0,0.0639087781310081,304.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8241110444068909,1.0,0.0472028069198131,303.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8241110444068909,1.0,0.0639087781310081,303.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8241110444068909,1.0,0.3031557202339172,284.7279052734375,284.95001220703125,297.2088623046875,288.07958984375,297.2518615722656,304.1129150390625,284.7272033691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432146430015564,0.0034519217442721,0.4691475629806518,0.7304149270057678,0.7304149270057678,0.0,7.881017684936523,410.0,8197.6259765625,0.0,1768.8839111328125,1.0,283.1499938964844,284.1690979003906,291.070068359375,291.6934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18344.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724464476108551,1.0,0.0,0.0,1.922142505645752,1.9221506118774407,2.465270370066719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.32080078125,0.0,256.8500671386719,1895.4371337890625,0.0,229.60400390625,0.4966417551040649,1.0,0.0,3.0,1.0,0.0
12246960,303.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8241109848022461,1.0,0.0606893077492713,303.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8241109848022461,1.0,0.0639087632298469,304.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8241109848022461,1.0,0.0472027957439422,303.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8241109848022461,1.0,0.0639087632298469,303.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8241109848022461,1.0,0.3031556606292724,284.7261047363281,284.95001220703125,297.17486572265625,288.0625915527344,297.21783447265625,304.1050720214844,284.7254638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691895246505737,0.7289010882377625,0.7289010882377625,0.0,7.8814826011657715,410.0,8176.216796875,0.0,1768.8834228515625,1.0,283.1499938964844,284.1700744628906,291.05291748046875,291.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18348.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714653551578522,1.0,0.0,0.0,1.915249466896057,1.9152575731277464,2.447620488510438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.5556640625,0.0,254.6254425048828,1895.4371337890625,0.0,228.0326538085937,0.4951854050159454,1.0,0.0,3.0,1.0,0.0
12247020,303.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0606892816722393,303.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0639087408781051,304.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0472027771174907,303.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0639087408781051,303.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.3031555414199829,284.7229309082031,284.95001220703125,297.110107421875,288.03094482421875,297.15289306640625,304.0892333984375,284.7223815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692676067352295,0.7258482575416565,0.7258482575416565,0.0,7.882348537445068,410.0,8135.14599609375,0.0,1768.8826904296875,1.0,283.1499938964844,284.17236328125,291.0208435058594,291.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18354.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694413304328918,1.0,0.0,0.0,1.9012895822525024,1.901297688484192,2.4120703301377944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.822265625,0.0,250.160385131836,1895.4371337890625,0.0,224.80224609375,0.4922384619712829,1.0,0.0,3.0,1.0,0.0
