time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247080,303.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0606892816722393,303.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0639087408781051,304.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0472027771174907,303.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.0639087408781051,303.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8241109251976013,1.0,0.3031555414199829,284.7229309082031,284.95001220703125,297.110107421875,288.03094482421875,297.15289306640625,304.0892333984375,284.7223815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519189503043,0.4692676067352295,0.7258482575416565,0.7258482575416565,0.0,7.882348537445068,410.0,8135.14599609375,0.0,1768.8826904296875,1.0,283.1499938964844,284.17236328125,291.0208435058594,291.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18354.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694413304328918,1.0,0.0,0.0,1.9012895822525024,1.901297688484192,2.4120703301377944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.822265625,0.0,250.160385131836,1895.4371337890625,0.0,224.80224609375,0.4922384619712829,1.0,0.0,3.0,1.0,0.0
12247140,303.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0606892630457878,303.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0639087110757827,304.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0472027584910392,303.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0639087110757827,303.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.3031554222106933,284.7203674316406,284.95001220703125,297.04998779296875,288.0027160644531,297.09259033203125,304.0731201171875,284.7199401855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.4693358540534973,0.7227659821510315,0.7227659821510315,0.0,7.883105754852295,410.0,8096.70458984375,0.0,1768.882080078125,1.0,283.1499938964844,284.17510986328125,290.9923095703125,291.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18359.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673612177371979,1.0,0.0,0.0,1.88711166381836,1.8871196508407595,2.376230554546055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.311279296875,0.0,245.6801300048828,1895.4371337890625,0.0,221.49737548828125,0.4892486035823822,1.0,0.0,3.0,1.0,0.0
12247200,303.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0606892630457878,303.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0639087110757827,304.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0472027584910392,303.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.0639087110757827,303.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.8241109251976013,1.0,0.3031554222106933,284.7203674316406,284.95001220703125,297.04998779296875,288.0027160644531,297.09259033203125,304.0731201171875,284.7199401855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.4693358540534973,0.7227659821510315,0.7227659821510315,0.0,7.883105754852295,410.0,8096.70458984375,0.0,1768.882080078125,1.0,283.1499938964844,284.17510986328125,290.9923095703125,291.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18359.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673612177371979,1.0,0.0,0.0,1.88711166381836,1.8871196508407595,2.376230554546055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.311279296875,0.0,245.6801300048828,1895.4371337890625,0.0,221.49737548828125,0.4892486035823822,1.0,0.0,3.0,1.0,0.0
12247260,303.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0606892481446266,303.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0639086961746215,304.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0472027473151683,303.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0639086961746215,303.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.3031553626060486,284.7183837890625,284.95001220703125,296.9923400878906,287.97625732421875,297.0350952148437,304.0567321777344,284.718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519163891673,0.4693808555603027,0.7196601629257202,0.7196601629257202,0.0,7.883604526519775,410.0,8060.0869140625,0.0,1768.8817138671875,1.0,283.1499938964844,284.17828369140625,290.96697998046875,291.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,18363.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655054271221161,1.0,0.0,0.0,1.872747778892517,1.872755765914917,2.3401946691592457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.77294921875,0.0,241.19699096679688,1895.4371337890625,0.0,218.5609436035156,0.4862229526042938,1.0,0.0,3.0,1.0,0.0
12247320,303.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0606892481446266,303.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0639086961746215,304.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0472027473151683,303.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.0639086961746215,303.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8241108655929565,1.0,0.3031553626060486,284.7183837890625,284.95001220703125,296.9923400878906,287.97625732421875,297.0350952148437,304.0567321777344,284.718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519163891673,0.4693808555603027,0.7196601629257202,0.7196601629257202,0.0,7.883604526519775,410.0,8060.0869140625,0.0,1768.8817138671875,1.0,283.1499938964844,284.17828369140625,290.96697998046875,291.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,18363.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655054271221161,1.0,0.0,0.0,1.872747778892517,1.872755765914917,2.3401946691592457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.77294921875,0.0,241.19699096679688,1895.4371337890625,0.0,218.5609436035156,0.4862229526042938,1.0,0.0,3.0,1.0,0.0
12247380,303.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0606892444193363,303.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0639086961746215,304.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0472027473151683,303.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0639086961746215,303.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.3031553626060486,284.7165832519531,284.95001220703125,296.9346008300781,287.9496765136719,296.9776306152344,304.0401306152344,284.7162475585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519161563366,0.4693851172924042,0.7165333032608032,0.7165333032608032,0.0,7.883652210235596,410.0,8023.52001953125,0.0,1768.8817138671875,1.0,283.1499938964844,284.1815795898437,290.9425048828125,291.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18366.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641096353530884,1.0,0.0,0.0,1.8582359552383425,1.8582438230514529,2.304067123759524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.38623046875,0.0,236.7259826660156,1895.4371337890625,0.0,216.35939025878903,0.4831703901290893,1.0,0.0,3.0,1.0,0.0
12247440,303.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0606892444193363,303.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0639086961746215,304.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0472027473151683,303.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.0639086961746215,303.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8241108655929565,1.0,0.3031553626060486,284.7165832519531,284.95001220703125,296.9346008300781,287.9496765136719,296.9776306152344,304.0401306152344,284.7162475585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138085365295,0.0034519161563366,0.4693851172924042,0.7165333032608032,0.7165333032608032,0.0,7.883652210235596,410.0,8023.52001953125,0.0,1768.8817138671875,1.0,283.1499938964844,284.1815795898437,290.9425048828125,291.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18366.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641096353530884,1.0,0.0,0.0,1.8582359552383425,1.8582438230514529,2.304067123759524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.38623046875,0.0,236.7259826660156,1895.4371337890625,0.0,216.35939025878903,0.4831703901290893,1.0,0.0,3.0,1.0,0.0
12247500,303.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8241108655929565,1.0,0.0606892518699169,303.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8241108655929565,1.0,0.0639087036252021,304.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8241108655929565,1.0,0.0472027510404586,303.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8241108655929565,1.0,0.0639087036252021,303.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.8241108655929565,1.0,0.3031553626060486,284.7156982421875,284.95001220703125,296.9057312011719,287.93634033203125,296.9488525390625,304.0317687988281,284.71539306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432138681411743,0.0034519166219979,0.469369500875473,0.7149609327316284,0.7149609327316284,0.0,7.88347864151001,410.0,8005.220703125,0.0,1768.8818359375,1.0,283.1499938964844,284.18328857421875,290.9301452636719,291.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18368.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635667264461517,1.0,0.0,0.0,1.8509234189987185,1.850931167602539,2.285968747628431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.18798828125,0.0,234.495346069336,1895.4371337890625,0.0,215.50457763671875,0.4816339910030365,1.0,0.0,3.0,1.0,0.0
12247560,303.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8241109251976013,1.0,0.0606892593204975,303.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8241109251976013,1.0,0.0639087110757827,304.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8241109251976013,1.0,0.0472027584910392,303.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8241109251976013,1.0,0.0639087110757827,303.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8241109251976013,1.0,0.3031554222106933,284.7148742675781,284.95001220703125,296.8768615722656,287.9230041503906,296.92010498046875,304.0233459472656,284.71453857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658711433411,0.6432139873504639,0.0034519170876592,0.4693437814712524,0.7133833169937134,0.7133833169937134,0.0,7.883193492889404,410.0,7986.8935546875,0.0,1768.882080078125,1.0,283.1499938964844,284.1850280761719,290.9175720214844,291.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,18369.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630847036838531,1.0,0.0,0.0,1.843578577041626,1.8435863256454468,2.267862271310151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.966064453125,0.0,232.26998901367188,1895.4371337890625,0.0,214.74636840820312,0.4800921082496643,1.0,0.0,3.0,1.0,0.0
12247620,303.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0606892891228199,303.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0639087408781051,304.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.047202780842781,303.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0639087408781051,303.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.3031555712223053,284.7132263183594,284.95001220703125,296.819091796875,287.896240234375,296.862548828125,304.0064392089844,284.7129211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661691665649,0.6432142853736877,0.003451919183135,0.4692549407482147,0.7102130651473999,0.7102130651473999,0.0,7.882208347320557,410.0,7950.19775390625,0.0,1768.8829345703125,1.0,283.1499938964844,284.1885986328125,290.8917236328125,291.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18372.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622140884399414,1.0,0.0,0.0,1.828797459602356,1.8288052082061768,2.231642497463327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.461181640625,0.0,227.83737182617188,1895.4371337890625,0.0,213.3784942626953,0.4769932627677917,1.0,0.0,3.0,1.0,0.0
12247680,303.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0606892891228199,303.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0639087408781051,304.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.047202780842781,303.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.0639087408781051,303.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8241109848022461,1.0,0.3031555712223053,284.7132263183594,284.95001220703125,296.819091796875,287.896240234375,296.862548828125,304.0064392089844,284.7129211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661691665649,0.6432142853736877,0.003451919183135,0.4692549407482147,0.7102130651473999,0.7102130651473999,0.0,7.882208347320557,410.0,7950.19775390625,0.0,1768.8829345703125,1.0,283.1499938964844,284.1885986328125,290.8917236328125,291.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18372.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622140884399414,1.0,0.0,0.0,1.828797459602356,1.8288052082061768,2.231642497463327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.461181640625,0.0,227.83737182617188,1895.4371337890625,0.0,213.3784942626953,0.4769932627677917,1.0,0.0,3.0,1.0,0.0
12247740,303.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0606893338263034,303.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0639087930321693,304.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0472028143703937,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0639087930321693,303.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.303155779838562,284.711669921875,284.95001220703125,296.7613220214844,287.869384765625,296.80499267578125,303.9893798828125,284.7113952636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.6432147026062012,0.003451922442764,0.4691156446933746,0.7070205807685852,0.7070205807685852,0.0,7.880663394927978,410.0,7913.455078125,0.0,1768.8841552734375,1.0,283.1499938964844,284.1922607421875,290.8650207519531,291.46343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18374.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613520562648773,1.0,0.0,0.0,1.8138893842697144,1.8138970136642456,2.1954066653506746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.890625,0.0,223.42837524414065,1895.4371337890625,0.0,212.026123046875,0.4738734364509582,1.0,0.0,3.0,1.0,0.0
12247800,303.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0606893338263034,303.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0639087930321693,304.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0472028143703937,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.0639087930321693,303.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8241110444068909,1.0,0.303155779838562,284.711669921875,284.95001220703125,296.7613220214844,287.869384765625,296.80499267578125,303.9893798828125,284.7113952636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.6432147026062012,0.003451922442764,0.4691156446933746,0.7070205807685852,0.7070205807685852,0.0,7.880663394927978,410.0,7913.455078125,0.0,1768.8841552734375,1.0,283.1499938964844,284.1922607421875,290.8650207519531,291.46343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18374.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613520562648773,1.0,0.0,0.0,1.8138893842697144,1.8138970136642456,2.1954066653506746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.890625,0.0,223.42837524414065,1895.4371337890625,0.0,212.026123046875,0.4738734364509582,1.0,0.0,3.0,1.0,0.0
12247860,303.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0606893934309482,303.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0639088526368141,304.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0472028627991676,303.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0639088526368141,303.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.3031561076641083,284.710205078125,284.95001220703125,296.7035827636719,287.84246826171875,296.7474365234375,303.97222900390625,284.7099304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673016548157,0.6432153582572937,0.0034519268665462,0.4689263999462127,0.7038086652755737,0.7038086652755737,0.0,7.878565311431885,410.0,7876.66552734375,0.0,1768.885986328125,1.0,283.1499938964844,284.1960754394531,290.8378601074219,291.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18376.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604243099689483,1.0,0.0,0.0,1.7988717555999756,1.7988792657852173,2.159204655072245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.28857421875,0.0,219.04934692382807,1895.4371337890625,0.0,210.57276916503903,0.4707367122173309,1.0,0.0,3.0,1.0,0.0
12247920,303.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0606893934309482,303.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0639088526368141,304.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0472028627991676,303.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.0639088526368141,303.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.8241111636161804,1.0,0.3031561076641083,284.710205078125,284.95001220703125,296.7035827636719,287.84246826171875,296.7474365234375,303.97222900390625,284.7099304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673016548157,0.6432153582572937,0.0034519268665462,0.4689263999462127,0.7038086652755737,0.7038086652755737,0.0,7.878565311431885,410.0,7876.66552734375,0.0,1768.885986328125,1.0,283.1499938964844,284.1960754394531,290.8378601074219,291.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18376.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604243099689483,1.0,0.0,0.0,1.7988717555999756,1.7988792657852173,2.159204655072245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.28857421875,0.0,219.04934692382807,1895.4371337890625,0.0,210.57276916503903,0.4707367122173309,1.0,0.0,3.0,1.0,0.0
12247980,303.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0606894716620445,303.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0639089345932006,304.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0472029224038124,303.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0639089345932006,303.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.3031564652919769,284.70880126953125,284.95001220703125,296.64581298828125,287.81549072265625,296.6899108886719,303.9549255371094,284.7085266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686873257160187,0.7005794048309326,0.7005794048309326,0.0,7.875914573669434,410.0,7839.8447265625,0.0,1768.88818359375,1.0,283.1499938964844,284.1999816894531,290.8105773925781,291.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18377.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359431505203247,1.0,0.0,0.0,1.7837588787078855,1.7837663888931274,2.1230768254554285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.68505859375,0.0,214.7052764892578,1895.4371337890625,0.0,209.0198669433593,0.46758633852005,1.0,0.0,3.0,1.0,0.0
12248040,303.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0606894716620445,303.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0639089345932006,304.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0472029224038124,303.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.0639089345932006,303.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8241113424301147,1.0,0.3031564652919769,284.70880126953125,284.95001220703125,296.64581298828125,287.81549072265625,296.6899108886719,303.9549255371094,284.7085266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686873257160187,0.7005794048309326,0.7005794048309326,0.0,7.875914573669434,410.0,7839.8447265625,0.0,1768.88818359375,1.0,283.1499938964844,284.1999816894531,290.8105773925781,291.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18377.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359431505203247,1.0,0.0,0.0,1.7837588787078855,1.7837663888931274,2.1230768254554285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.68505859375,0.0,214.7052764892578,1895.4371337890625,0.0,209.0198669433593,0.46758633852005,1.0,0.0,3.0,1.0,0.0
12248100,303.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8241114020347595,1.0,0.0606895163655281,303.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8241114020347595,1.0,0.0639089792966842,304.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8241114020347595,1.0,0.047202955931425,302.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8241114020347595,1.0,0.0639089792966842,303.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8241114020347595,1.0,0.303156703710556,284.7081298828125,284.95001220703125,296.616943359375,287.8019714355469,296.6611633300781,303.9461669921875,284.7078857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668553352356,0.643216609954834,0.00345193548128,0.4685536026954651,0.6989589929580688,0.6989589929580688,0.0,7.874433040618896,410.0,7821.396484375,0.0,1768.889404296875,1.0,283.1499938964844,284.2019958496094,290.79693603515625,291.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,18378.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589164912700653,1.0,0.0,0.0,1.7761707305908203,1.7761781215667725,2.1050517773346653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.3779296875,0.0,212.547607421875,1895.4371337890625,0.0,208.21519470214844,0.4660069942474365,1.0,0.0,3.0,1.0,0.0
12248160,303.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8241115212440491,1.0,0.0606895647943019,303.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8241115212440491,1.0,0.0639090314507484,304.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8241115212440491,1.0,0.047202993184328,302.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8241115212440491,1.0,0.0639090314507484,303.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8241115212440491,1.0,0.3031569421291351,284.7074890136719,284.95001220703125,296.5881042480469,287.7884521484375,296.6324157714844,303.937255859375,284.7072448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684055149555206,0.6973336935043335,0.6973336935043335,0.0,7.872791767120361,410.0,7802.966796875,0.0,1768.8907470703125,1.0,283.1499938964844,284.2040100097656,290.7832946777344,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583896160125732,1.0,0.0,0.0,1.7685582637786863,1.768565654754639,2.0870466244105049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.085693359375,0.0,210.39892578125,1895.4371337890625,0.0,207.3926696777344,0.4644242227077484,1.0,0.0,3.0,1.0,0.0
12248220,303.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8241117000579834,1.0,0.0606896504759788,303.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8241117000579834,1.0,0.0639091283082962,304.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8241117000579834,1.0,0.0472030602395534,302.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8241117000579834,1.0,0.0639091283082962,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8241117000579834,1.0,0.3031573593616485,284.7064208984375,284.95001220703125,296.5395812988281,287.7656555175781,296.58404541015625,303.92205810546875,284.7062072753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519452601671,0.4681335687637329,0.6945909261703491,0.6945909261703491,0.0,7.869779109954834,410.0,7771.93115234375,0.0,1768.893310546875,1.0,283.1499938964844,284.2074890136719,290.7603759765625,291.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18380.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574913740158081,1.0,0.0,0.0,1.7557077407836914,1.7557151317596436,2.0568275260757218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.819091796875,0.0,206.8072662353516,1895.4371337890625,0.0,205.99169921875,0.46175616979599,1.0,0.0,3.0,1.0,0.0
12248280,303.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8241117000579834,1.0,0.0606896691024303,303.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8241117000579834,1.0,0.0639091432094574,304.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8241117000579834,1.0,0.0472030751407146,302.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8241117000579834,1.0,0.0639091432094574,303.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8241117000579834,1.0,0.3031574487686157,284.70623779296875,284.95001220703125,296.5304260253906,287.7613525390625,296.574951171875,303.9191589355469,284.7060241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432181596755981,0.0034519466571509,0.4680785536766052,0.6940719485282898,0.6940719485282898,0.0,7.869169235229492,410.0,7766.08544921875,0.0,1768.893798828125,1.0,283.1499938964844,284.2081604003906,290.75604248046875,291.3430480957031,293.1499938964844,293.1499938964844,283.1499938964844,18380.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573203086853027,1.0,0.0,0.0,1.7532764673233032,1.7532838582992554,2.0511349418939065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.512939453125,0.0,206.13282775878903,1895.4371337890625,0.0,205.72509765625,0.4612519443035126,1.0,0.0,3.0,1.0,0.0
12248340,303.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0606897845864295,303.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0639092698693275,304.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0472031682729721,302.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0639092698693275,303.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.3031580448150635,284.705078125,284.95001220703125,296.4728088378906,287.7342529296875,296.5175170898437,303.9007568359375,284.7048645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519550390541,0.4677154421806335,0.6907947659492493,0.6907947659492493,0.0,7.865147590637207,410.0,7729.16748046875,0.0,1768.8970947265625,1.0,283.1499938964844,284.21240234375,290.7288818359375,291.3129577636719,293.1499938964844,293.1499938964844,283.1499938964844,18381.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562410473823547,1.0,0.0,0.0,1.7379202842712402,1.7379275560379028,2.0153622415364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.955810546875,0.0,201.9092712402344,1895.4371337890625,0.0,204.04446411132807,0.4580712616443634,1.0,0.0,3.0,1.0,0.0
12248400,303.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0606897845864295,303.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0639092698693275,304.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0472031682729721,302.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.0639092698693275,303.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241119384765625,1.0,0.3031580448150635,284.705078125,284.95001220703125,296.4728088378906,287.7342529296875,296.5175170898437,303.9007568359375,284.7048645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519550390541,0.4677154421806335,0.6907947659492493,0.6907947659492493,0.0,7.865147590637207,410.0,7729.16748046875,0.0,1768.8970947265625,1.0,283.1499938964844,284.21240234375,290.7288818359375,291.3129577636719,293.1499938964844,293.1499938964844,283.1499938964844,18381.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562410473823547,1.0,0.0,0.0,1.7379202842712402,1.7379275560379028,2.0153622415364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.955810546875,0.0,201.9092712402344,1895.4371337890625,0.0,204.04446411132807,0.4580712616443634,1.0,0.0,3.0,1.0,0.0
12248460,303.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.06068991497159,303.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0639094039797782,304.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0472032651305198,302.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0639094039797782,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.3031586706638336,284.7040100097656,284.95001220703125,296.4152526855469,287.7071228027344,296.4601745605469,303.8821105957031,284.70379638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432207226753235,0.0034519643522799,0.4673186242580414,0.6875041723251343,0.6875041723251343,0.0,7.860754489898682,410.0,7692.25537109375,0.0,1768.9007568359375,1.0,283.1499938964844,284.216796875,290.70172119140625,291.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18382.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551604747772217,1.0,0.0,0.0,1.7225024700164795,1.7225096225738523,1.979762487280823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.423583984375,0.0,197.73211669921875,1895.4371337890625,0.0,202.3641052246093,0.4548850059509277,1.0,0.0,3.0,1.0,0.0
12248520,303.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.06068991497159,303.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0639094039797782,304.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0472032651305198,302.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.0639094039797782,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8241122364997864,1.0,0.3031586706638336,284.7040100097656,284.95001220703125,296.4152526855469,287.7071228027344,296.4601745605469,303.8821105957031,284.70379638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432207226753235,0.0034519643522799,0.4673186242580414,0.6875041723251343,0.6875041723251343,0.0,7.860754489898682,410.0,7692.25537109375,0.0,1768.9007568359375,1.0,283.1499938964844,284.216796875,290.70172119140625,291.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18382.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551604747772217,1.0,0.0,0.0,1.7225024700164795,1.7225096225738523,1.979762487280823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.423583984375,0.0,197.73211669921875,1895.4371337890625,0.0,202.3641052246093,0.4548850059509277,1.0,0.0,3.0,1.0,0.0
12248580,303.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0606900490820407,303.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0639095455408096,304.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0472033731639385,302.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0639095455408096,302.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.3031593561172485,284.7030029296875,284.95001220703125,296.3577575683594,287.6799621582031,296.40289306640625,303.86328125,284.70281982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432221531867981,0.0034519741311669,0.4668961763381958,0.6842008829116821,0.6842008829116821,0.0,7.856079578399658,410.0,7655.3193359375,0.0,1768.9046630859375,1.0,283.1499938964844,284.2212829589844,290.674560546875,291.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18382.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540796637535095,1.0,0.0,0.0,1.7070294618606567,1.7070366144180298,1.9443545795638786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.906982421875,0.0,193.60324096679688,1895.4371337890625,0.0,200.6854553222656,0.4516949355602264,1.0,0.0,3.0,1.0,0.0
12248640,303.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0606900490820407,303.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0639095455408096,304.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0472033731639385,302.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.0639095455408096,302.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8241124749183655,1.0,0.3031593561172485,284.7030029296875,284.95001220703125,296.3577575683594,287.6799621582031,296.40289306640625,303.86328125,284.70281982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432221531867981,0.0034519741311669,0.4668961763381958,0.6842008829116821,0.6842008829116821,0.0,7.856079578399658,410.0,7655.3193359375,0.0,1768.9046630859375,1.0,283.1499938964844,284.2212829589844,290.674560546875,291.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18382.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540796637535095,1.0,0.0,0.0,1.7070294618606567,1.7070366144180298,1.9443545795638786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.906982421875,0.0,193.60324096679688,1895.4371337890625,0.0,200.6854553222656,0.4516949355602264,1.0,0.0,3.0,1.0,0.0
12248700,303.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8241126537322998,1.0,0.0606901198625564,303.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8241126537322998,1.0,0.0639096200466156,304.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8241126537322998,1.0,0.0472034253180027,302.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8241126537322998,1.0,0.0639096200466156,302.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8241126537322998,1.0,0.3031597137451172,284.7025451660156,284.95001220703125,296.3290710449219,287.6663818359375,296.374267578125,303.8537902832031,284.7023620605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748714447021,0.6432228684425354,0.003451979253441,0.4666763544082641,0.6825444102287292,0.6825444102287292,0.0,7.853647708892822,410.0,7636.86767578125,0.0,1768.9066162109375,1.0,283.1499938964844,284.2235717773437,290.66094970703125,291.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18382.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535385429859161,1.0,0.0,0.0,1.6992747783660889,1.699281930923462,1.9267289985691605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.663818359375,0.0,191.5577087402344,1895.4371337890625,0.0,199.8457946777344,0.4500989913940429,1.0,0.0,3.0,1.0,0.0
12248760,303.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8241127729415894,1.0,0.0606901906430721,303.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8241127729415894,1.0,0.0639096945524215,304.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8241127729415894,1.0,0.0472034811973571,302.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8241127729415894,1.0,0.0639096945524215,302.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8241127729415894,1.0,0.3031600713729858,284.7020874023437,284.95001220703125,296.3003845214844,287.6528015136719,296.3456726074219,303.84423828125,284.7019348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755867004395,0.6432235836982727,0.0034519843757152,0.4664526283740997,0.6808854937553406,0.6808854937553406,0.0,7.851173400878906,410.0,7618.4052734375,0.0,1768.90869140625,1.0,283.1499938964844,284.2258605957031,290.6473693847656,291.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18382.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529966473579407,1.0,0.0,0.0,1.6915102005004885,1.6915172338485718,1.9091615399702285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.4208984375,0.0,189.5252380371093,1895.4371337890625,0.0,199.0054168701172,0.4485030174255371,1.0,0.0,3.0,1.0,0.0
12248820,303.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.060690339654684,303.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0639098510146141,304.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0472035966813564,302.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0639098510146141,302.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.3031608164310455,284.7012634277344,284.95001220703125,296.2430725097656,287.6256408691406,296.2886047363281,303.8250427246094,284.7011108398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251334190369,0.0034519950859248,0.4659951031208038,0.6775603890419006,0.6775603890419006,0.0,7.846114635467529,410.0,7581.51025390625,0.0,1768.9129638671875,1.0,283.1499938964844,284.2305908203125,290.6202087402344,291.1927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18382.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519091308116913,1.0,0.0,0.0,1.6759570837020874,1.6759639978408811,1.874214063946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.960205078125,0.0,185.5011138916016,1895.4371337890625,0.0,197.3202667236328,0.445311963558197,1.0,0.0,3.0,1.0,0.0
12248880,303.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.060690339654684,303.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0639098510146141,304.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0472035966813564,302.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.0639098510146141,302.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8241130709648132,1.0,0.3031608164310455,284.7012634277344,284.95001220703125,296.2430725097656,287.6256408691406,296.2886047363281,303.8250427246094,284.7011108398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251334190369,0.0034519950859248,0.4659951031208038,0.6775603890419006,0.6775603890419006,0.0,7.846114635467529,410.0,7581.51025390625,0.0,1768.9129638671875,1.0,283.1499938964844,284.2305908203125,290.6202087402344,291.1927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18382.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519091308116913,1.0,0.0,0.0,1.6759570837020874,1.6759639978408811,1.874214063946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.960205078125,0.0,185.5011138916016,1895.4371337890625,0.0,197.3202667236328,0.445311963558197,1.0,0.0,3.0,1.0,0.0
12248940,303.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.060690488666296,303.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0639100074768066,304.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0472037121653556,302.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0639100074768066,302.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.3031615614891052,284.70050048828125,284.95001220703125,296.1859130859375,287.5984802246094,296.2315979003906,303.8056945800781,284.70037841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520057961344,0.4655304849147796,0.6742261648178101,0.6742261648178101,0.0,7.840980052947998,410.0,7544.60791015625,0.0,1768.917236328125,1.0,283.1499938964844,284.2353820800781,290.593017578125,291.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18382.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508154451847076,1.0,0.0,0.0,1.6603763103485107,1.660383224487305,1.839528209757191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.521240234375,0.0,181.5323028564453,1895.4371337890625,0.0,195.6272430419922,0.442123532295227,1.0,0.0,3.0,1.0,0.0
12249000,303.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.060690488666296,303.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0639100074768066,304.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0472037121653556,302.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.0639100074768066,302.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8241133689880371,1.0,0.3031615614891052,284.70050048828125,284.95001220703125,296.1859130859375,287.5984802246094,296.2315979003906,303.8056945800781,284.70037841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520057961344,0.4655304849147796,0.6742261648178101,0.6742261648178101,0.0,7.840980052947998,410.0,7544.60791015625,0.0,1768.917236328125,1.0,283.1499938964844,284.2353820800781,290.593017578125,291.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18382.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508154451847076,1.0,0.0,0.0,1.6603763103485107,1.660383224487305,1.839528209757191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.521240234375,0.0,181.5323028564453,1895.4371337890625,0.0,195.6272430419922,0.442123532295227,1.0,0.0,3.0,1.0,0.0
