time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,303.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0606906376779079,303.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0639101639389991,304.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0472038276493549,302.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0639101639389991,302.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.3031623065471649,284.6998291015625,284.95001220703125,296.1288452148437,287.57135009765625,296.1747436523437,303.7861633300781,284.69970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650679230690002,0.6708837747573853,0.6708837747573853,0.0,7.835870742797852,410.0,7507.75830078125,0.0,1768.92138671875,1.0,283.1499938964844,284.2403259277344,290.5658569335937,291.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18382.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349714457988739,1.0,0.0,0.0,1.644778609275818,1.6447854042053225,1.8051291306164785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.124267578125,0.0,177.62139892578125,1895.4371337890625,0.0,193.9245147705078,0.4389399886131286,1.0,0.0,3.0,1.0,0.0
12249120,303.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0606906376779079,303.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0639101639389991,304.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0472038276493549,302.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.0639101639389991,302.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.824113667011261,1.0,0.3031623065471649,284.6998291015625,284.95001220703125,296.1288452148437,287.57135009765625,296.1747436523437,303.7861633300781,284.69970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650679230690002,0.6708837747573853,0.6708837747573853,0.0,7.835870742797852,410.0,7507.75830078125,0.0,1768.92138671875,1.0,283.1499938964844,284.2403259277344,290.5658569335937,291.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18382.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349714457988739,1.0,0.0,0.0,1.644778609275818,1.6447854042053225,1.8051291306164785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.124267578125,0.0,177.62139892578125,1895.4371337890625,0.0,193.9245147705078,0.4389399886131286,1.0,0.0,3.0,1.0,0.0
12249180,303.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0606907829642295,303.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0639103204011917,304.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0472039431333541,302.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0639103204011917,302.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.3031630218029022,284.6992492675781,284.95001220703125,296.0719299316406,287.54425048828125,296.1180114746094,303.7664794921875,284.6991271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646137356758117,0.667534351348877,0.667534351348877,0.0,7.8308563232421875,410.0,7470.91552734375,0.0,1768.925537109375,1.0,283.1499938964844,284.2453308105469,290.5387268066406,291.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,18381.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486062884330749,1.0,0.0,0.0,1.6291707754135132,1.629177451133728,1.7710327426812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.75390625,0.0,173.76953125,1895.4371337890625,0.0,192.2121124267578,0.4357630908489227,1.0,0.0,3.0,1.0,0.0
12249240,303.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0606907829642295,303.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0639103204011917,304.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0472039431333541,302.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.0639103204011917,302.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8241139650344849,1.0,0.3031630218029022,284.6992492675781,284.95001220703125,296.0719299316406,287.54425048828125,296.1180114746094,303.7664794921875,284.6991271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646137356758117,0.667534351348877,0.667534351348877,0.0,7.8308563232421875,410.0,7470.91552734375,0.0,1768.925537109375,1.0,283.1499938964844,284.2453308105469,290.5387268066406,291.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,18381.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486062884330749,1.0,0.0,0.0,1.6291707754135132,1.629177451133728,1.7710327426812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.75390625,0.0,173.76953125,1895.4371337890625,0.0,192.2121124267578,0.4357630908489227,1.0,0.0,3.0,1.0,0.0
12249300,303.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241141438484192,1.0,0.0606908537447452,303.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241141438484192,1.0,0.0639103949069976,304.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241141438484192,1.0,0.0472039990127086,302.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241141438484192,1.0,0.0639103949069976,302.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8241141438484192,1.0,0.3031633794307709,284.698974609375,284.95001220703125,296.0435485839844,287.5307312011719,296.0897216796875,303.7565002441406,284.6988830566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825008392334,0.6432304382324219,0.0034520323388278,0.4643926918506622,0.6658571362495422,0.6658571362495422,0.0,7.82841682434082,410.0,7452.53173828125,0.0,1768.9276123046875,1.0,283.1499938964844,284.2478942871094,290.5251770019531,291.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,18380.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480494916439056,1.0,0.0,0.0,1.62136709690094,1.6213738918304443,1.754107188389753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.593505859375,0.0,171.86679077148438,1895.4371337890625,0.0,191.35223388671875,0.4341780245304107,1.0,0.0,3.0,1.0,0.0
12249360,303.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8241142630577087,1.0,0.0606909245252609,303.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8241142630577087,1.0,0.063910461962223,304.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8241142630577087,1.0,0.0472040511667728,302.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8241142630577087,1.0,0.063910461962223,302.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8241142630577087,1.0,0.3031637370586395,284.69873046875,284.95001220703125,296.0151672363281,287.5172119140625,296.0614318847656,303.74639892578125,284.6986389160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832160949707,0.643231213092804,0.003452037461102,0.4641755223274231,0.6641789674758911,0.6641789674758911,0.0,7.826020240783691,410.0,7434.13232421875,0.0,1768.9295654296875,1.0,283.1499938964844,284.25048828125,290.5116271972656,291.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,18380.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474910259246826,1.0,0.0,0.0,1.613563060760498,1.613569736480713,1.7372617833188997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.42919921875,0.0,169.9788818359375,1895.4371337890625,0.0,190.4901123046875,0.4325950443744659,1.0,0.0,3.0,1.0,0.0
12249420,303.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0606910586357116,303.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0639106035232544,304.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0472041554749012,302.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0639106035232544,302.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.303164392709732,284.69830322265625,284.95001220703125,295.9585876464844,287.4902038574219,296.0050048828125,303.72576904296875,284.6982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637577533721924,0.6608192920684814,0.6608192920684814,0.0,7.821412086486816,410.0,7397.40869140625,0.0,1768.9334716796875,1.0,283.1499938964844,284.2557067871094,290.4845886230469,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18378.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463685214519501,1.0,0.0,0.0,1.5979634523391724,1.5979701280593872,1.7038333055552357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.147216796875,0.0,166.25051879882812,1895.4371337890625,0.0,188.758041381836,0.4294374585151672,1.0,0.0,3.0,1.0,0.0
12249480,303.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0606910586357116,303.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0639106035232544,304.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0472041554749012,302.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.0639106035232544,302.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8241145610809326,1.0,0.303164392709732,284.69830322265625,284.95001220703125,295.9585876464844,287.4902038574219,296.0050048828125,303.72576904296875,284.6982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637577533721924,0.6608192920684814,0.6608192920684814,0.0,7.821412086486816,410.0,7397.40869140625,0.0,1768.9334716796875,1.0,283.1499938964844,284.2557067871094,290.4845886230469,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18378.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463685214519501,1.0,0.0,0.0,1.5979634523391724,1.5979701280593872,1.7038333055552357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.147216796875,0.0,166.25051879882812,1895.4371337890625,0.0,188.758041381836,0.4294374585151672,1.0,0.0,3.0,1.0,0.0
12249540,303.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0606911852955818,303.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0639107376337051,304.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0472042560577392,302.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0639107376337051,302.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.3031650483608246,284.6979675292969,284.95001220703125,295.9021301269531,287.4632568359375,295.9487609863281,303.7044372558594,284.6979064941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520563203841,0.4633612334728241,0.6574556231498718,0.6574556231498718,0.0,7.817039966583252,410.0,7360.72265625,0.0,1768.93701171875,1.0,283.1499938964844,284.26104736328125,290.4576110839844,291.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18377.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452397882938385,1.0,0.0,0.0,1.5823829174041748,1.5823894739151,1.670769620432111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.914306640625,0.0,162.5867462158203,1895.4371337890625,0.0,187.0173492431641,0.4262933731079101,1.0,0.0,3.0,1.0,0.0
12249600,303.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0606911852955818,303.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0639107376337051,304.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0472042560577392,302.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.0639107376337051,302.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241147994995117,1.0,0.3031650483608246,284.6979675292969,284.95001220703125,295.9021301269531,287.4632568359375,295.9487609863281,303.7044372558594,284.6979064941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520563203841,0.4633612334728241,0.6574556231498718,0.6574556231498718,0.0,7.817039966583252,410.0,7360.72265625,0.0,1768.93701171875,1.0,283.1499938964844,284.26104736328125,290.4576110839844,291.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18377.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452397882938385,1.0,0.0,0.0,1.5823829174041748,1.5823894739151,1.670769620432111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.914306640625,0.0,162.5867462158203,1895.4371337890625,0.0,187.0173492431641,0.4262933731079101,1.0,0.0,3.0,1.0,0.0
12249660,303.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0606913045048713,303.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0639108642935752,304.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0472043454647064,302.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0639108642935752,302.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.3031656146049499,284.6976928710937,284.95001220703125,295.84588623046875,287.4364013671875,295.8926696777344,303.6825866699219,284.6976623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520649351179,0.4629898071289062,0.6540892124176025,0.6540892124176025,0.0,7.81294584274292,410.0,7324.10009765625,0.0,1768.9404296875,1.0,283.1499938964844,284.2664794921875,290.43072509765625,290.98309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18375.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344105452299118,1.0,0.0,0.0,1.5668268203735352,1.566833257675171,1.6380811018734678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.723388671875,0.0,158.9877471923828,1895.4371337890625,0.0,185.2688751220703,0.4231636524200439,1.0,0.0,3.0,1.0,0.0
12249720,303.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0606913045048713,303.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0639108642935752,304.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0472043454647064,302.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.0639108642935752,302.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8241150379180908,1.0,0.3031656146049499,284.6976928710937,284.95001220703125,295.84588623046875,287.4364013671875,295.8926696777344,303.6825866699219,284.6976623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520649351179,0.4629898071289062,0.6540892124176025,0.6540892124176025,0.0,7.81294584274292,410.0,7324.10009765625,0.0,1768.9404296875,1.0,283.1499938964844,284.2664794921875,290.43072509765625,290.98309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18375.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344105452299118,1.0,0.0,0.0,1.5668268203735352,1.566833257675171,1.6380811018734678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.723388671875,0.0,158.9877471923828,1895.4371337890625,0.0,185.2688751220703,0.4231636524200439,1.0,0.0,3.0,1.0,0.0
12249780,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.06069141253829,303.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0639109835028648,304.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0472044348716735,302.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0639109835028648,302.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.3031661808490753,284.6975402832031,284.95001220703125,295.78985595703125,287.4096069335937,295.8367919921875,303.66033935546875,284.697509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520728513598,0.4626446366310119,0.6507211923599243,0.6507211923599243,0.0,7.809142589569092,410.0,7287.57177734375,0.0,1768.943603515625,1.0,283.1499938964844,284.2720031738281,290.4039001464844,290.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18373.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429656028747558,1.0,0.0,0.0,1.5513067245483398,1.5513131618499756,1.6057900609212086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.596923828125,0.0,155.4555206298828,1895.4371337890625,0.0,183.51255798339844,0.4200509190559387,1.0,0.0,3.0,1.0,0.0
12249840,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.06069141253829,303.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0639109835028648,304.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0472044348716735,302.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.0639109835028648,302.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8241152763366699,1.0,0.3031661808490753,284.6975402832031,284.95001220703125,295.78985595703125,287.4096069335937,295.8367919921875,303.66033935546875,284.697509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520728513598,0.4626446366310119,0.6507211923599243,0.6507211923599243,0.0,7.809142589569092,410.0,7287.57177734375,0.0,1768.943603515625,1.0,283.1499938964844,284.2720031738281,290.4039001464844,290.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18373.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429656028747558,1.0,0.0,0.0,1.5513067245483398,1.5513131618499756,1.6057900609212086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.596923828125,0.0,155.4555206298828,1895.4371337890625,0.0,183.51255798339844,0.4200509190559387,1.0,0.0,3.0,1.0,0.0
12249900,303.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241153955459595,1.0,0.0606914646923542,303.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241153955459595,1.0,0.063911035656929,304.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241153955459595,1.0,0.0472044721245765,302.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241153955459595,1.0,0.063911035656929,302.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241153955459595,1.0,0.3031664490699768,284.6974792480469,284.95001220703125,295.76190185546875,287.396240234375,295.8089294433594,303.64898681640625,284.69744873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888785362244,0.6432368159294128,0.0034520765766501,0.4624809920787811,0.6490368843078613,0.6490368843078613,0.0,7.807340145111084,410.0,7269.32421875,0.0,1768.945068359375,1.0,283.1499938964844,284.2748107910156,290.3905334472656,290.9385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18372.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423939049243927,1.0,0.0,0.0,1.5435622930526731,1.543568730354309,1.58979716502472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.551513671875,0.0,153.71458435058594,1895.4371337890625,0.0,182.6318817138672,0.4185014963150024,1.0,0.0,3.0,1.0,0.0
12249960,303.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241154551506042,1.0,0.0606915168464183,303.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241154551506042,1.0,0.0639110878109932,304.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241154551506042,1.0,0.0472045131027698,302.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241154551506042,1.0,0.0639110878109932,302.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241154551506042,1.0,0.3031666874885559,284.6974182128906,284.95001220703125,295.7340087890625,287.3829040527344,295.7810974121094,303.6375427246094,284.6974182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894149780273,0.6432373523712158,0.0034520803019404,0.4623240530490875,0.6473525762557983,0.6473525762557983,0.0,7.805611610412598,410.0,7251.0986328125,0.0,1768.946533203125,1.0,283.1499938964844,284.2776184082031,290.3771667480469,290.923828125,293.1499938964844,293.1499938964844,283.1499938964844,18371.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418210744857788,1.0,0.0,0.0,1.5358293056488037,1.5358357429504397,1.573908008367653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.518310546875,0.0,151.99049377441406,1895.4371337890625,0.0,181.7495574951172,0.4169569015502929,1.0,0.0,3.0,1.0,0.0
12250020,303.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0606916099786758,303.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0639111846685409,304.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0472045876085758,302.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0639111846685409,302.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.3031671643257141,284.6974182128906,284.95001220703125,295.67840576171875,287.3562927246094,295.72564697265625,303.61431884765625,284.6974182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.6432383060455322,0.0034520870540291,0.4620307683944702,0.6439845561981201,0.6439845561981201,0.0,7.802382469177246,410.0,7214.75146484375,0.0,1768.94921875,1.0,283.1499938964844,284.2833251953125,290.3505554199219,290.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18369.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340671569108963,1.0,0.0,0.0,1.5204049348831177,1.520411252975464,1.542452991998289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.510498046875,0.0,148.59397888183594,1895.4371337890625,0.0,179.97918701171875,0.4138834476470947,1.0,0.0,3.0,1.0,0.0
12250080,303.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0606916099786758,303.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0639111846685409,304.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0472045876085758,302.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.0639111846685409,302.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.8241156339645386,1.0,0.3031671643257141,284.6974182128906,284.95001220703125,295.67840576171875,287.3562927246094,295.72564697265625,303.61431884765625,284.6974182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.6432383060455322,0.0034520870540291,0.4620307683944702,0.6439845561981201,0.6439845561981201,0.0,7.802382469177246,410.0,7214.75146484375,0.0,1768.94921875,1.0,283.1499938964844,284.2833251953125,290.3505554199219,290.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18369.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340671569108963,1.0,0.0,0.0,1.5204049348831177,1.520411252975464,1.542452991998289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.510498046875,0.0,148.59397888183594,1895.4371337890625,0.0,179.97918701171875,0.4138834476470947,1.0,0.0,3.0,1.0,0.0
12250140,303.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0606916956603527,303.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0639112815260887,304.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0472046546638011,302.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0639112815260887,302.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.3031675815582275,284.6974792480469,284.95001220703125,295.6230163574219,287.3298034667969,295.67041015625,303.5907897949219,284.6974792480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913223266602,0.6432392001152039,0.0034520933404564,0.4617610871791839,0.6406180262565613,0.6406180262565613,0.0,7.799413681030273,410.0,7178.46484375,0.0,1768.95166015625,1.0,283.1499938964844,284.28912353515625,290.32403564453125,290.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,18366.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395166397094726,1.0,0.0,0.0,1.5050349235534668,1.5050411224365234,1.5114248697045698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.5498046875,0.0,145.26475524902344,1895.4371337890625,0.0,178.2006378173828,0.4108311533927917,1.0,0.0,3.0,1.0,0.0
12250200,303.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0606916956603527,303.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0639112815260887,304.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0472046546638011,302.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.0639112815260887,302.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8241158127784729,1.0,0.3031675815582275,284.6974792480469,284.95001220703125,295.6230163574219,287.3298034667969,295.67041015625,303.5907897949219,284.6974792480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913223266602,0.6432392001152039,0.0034520933404564,0.4617610871791839,0.6406180262565613,0.6406180262565613,0.0,7.799413681030273,410.0,7178.46484375,0.0,1768.95166015625,1.0,283.1499938964844,284.28912353515625,290.32403564453125,290.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,18366.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395166397094726,1.0,0.0,0.0,1.5050349235534668,1.5050411224365234,1.5114248697045698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.5498046875,0.0,145.26475524902344,1895.4371337890625,0.0,178.2006378173828,0.4108311533927917,1.0,0.0,3.0,1.0,0.0
12250260,303.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0606917738914489,303.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0639113634824752,304.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0472047142684459,302.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0639113634824752,302.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.3031679987907409,284.6976013183594,284.95001220703125,295.56787109375,287.30340576171875,295.61541748046875,303.5670471191406,284.6976318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615152478218078,0.6372541785240173,0.6372541785240173,0.0,7.796708106994629,410.0,7142.28759765625,0.0,1768.9539794921875,1.0,283.1499938964844,284.2950134277344,290.297607421875,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18363.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383568227291107,1.0,0.0,0.0,1.4897321462631226,1.4897383451461792,1.4808456683113036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.657470703125,0.0,142.00474548339844,1895.4371337890625,0.0,176.41448974609375,0.4078027606010437,1.0,0.0,3.0,1.0,0.0
12250320,303.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0606917738914489,303.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0639113634824752,304.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0472047142684459,302.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.0639113634824752,302.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8241159915924072,1.0,0.3031679987907409,284.6976013183594,284.95001220703125,295.56787109375,287.30340576171875,295.61541748046875,303.5670471191406,284.6976318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615152478218078,0.6372541785240173,0.6372541785240173,0.0,7.796708106994629,410.0,7142.28759765625,0.0,1768.9539794921875,1.0,283.1499938964844,284.2950134277344,290.297607421875,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18363.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383568227291107,1.0,0.0,0.0,1.4897321462631226,1.4897383451461792,1.4808456683113036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.657470703125,0.0,142.00474548339844,1895.4371337890625,0.0,176.41448974609375,0.4078027606010437,1.0,0.0,3.0,1.0,0.0
12250380,303.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0606918446719646,303.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0639114379882812,303.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0472047701478004,302.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0639114379882812,302.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.3031683266162872,284.6978454589844,284.95001220703125,295.51300048828125,287.27716064453125,295.5606689453125,303.54315185546875,284.6978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.4612930119037628,0.633894145488739,0.633894145488739,0.0,7.7942633628845215,410.0,7106.2548828125,0.0,1768.9559326171875,1.0,283.1499938964844,284.3009948730469,290.2713317871094,290.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,18360.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371918201446533,1.0,0.0,0.0,1.4745042324066162,1.4745104312896729,1.4507263301766218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.84423828125,0.0,138.81427001953125,1895.4371337890625,0.0,174.6201171875,0.4047996699810028,1.0,0.0,3.0,1.0,0.0
12250440,303.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0606918446719646,303.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0639114379882812,303.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0472047701478004,302.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.0639114379882812,302.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8241161108016968,1.0,0.3031683266162872,284.6978454589844,284.95001220703125,295.51300048828125,287.27716064453125,295.5606689453125,303.54315185546875,284.6978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.4612930119037628,0.633894145488739,0.633894145488739,0.0,7.7942633628845215,410.0,7106.2548828125,0.0,1768.9559326171875,1.0,283.1499938964844,284.3009948730469,290.2713317871094,290.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,18360.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371918201446533,1.0,0.0,0.0,1.4745042324066162,1.4745104312896729,1.4507263301766218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.84423828125,0.0,138.81427001953125,1895.4371337890625,0.0,174.6201171875,0.4047996699810028,1.0,0.0,3.0,1.0,0.0
12250500,303.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241162300109863,1.0,0.0606918781995773,303.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241162300109863,1.0,0.0639114752411842,303.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241162300109863,1.0,0.0472047962248325,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241162300109863,1.0,0.0639114752411842,302.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8241162300109863,1.0,0.3031685054302215,284.6979675292969,284.95001220703125,295.48565673828125,287.2640991210937,295.5334167480469,303.5311279296875,284.6980285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411074638367,0.0034521066118031,0.4611891508102417,0.6322157979011536,0.6322157979011536,0.0,7.793120861053467,410.0,7088.26220703125,0.0,1768.9569091796875,1.0,283.1499938964844,284.3039855957031,290.2582702636719,290.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18359.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366076350212097,1.0,0.0,0.0,1.4669194221496582,1.4669255018234253,1.4358396072111645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.959228515625,0.0,137.2448272705078,1895.4371337890625,0.0,173.72021484375,0.4033080339431762,1.0,0.0,3.0,1.0,0.0
12250560,303.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8241162896156311,1.0,0.06069191172719,303.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8241162896156311,1.0,0.0639115050435066,303.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8241162896156311,1.0,0.0472048185765743,302.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8241162896156311,1.0,0.0639115050435066,302.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8241162896156311,1.0,0.3031686544418335,284.6981201171875,284.95001220703125,295.4583740234375,287.25103759765625,295.5061950683594,303.5190734863281,284.6981811523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935276985168,0.6432414054870605,0.0034521087072789,0.4610905945301056,0.630538821220398,0.630538821220398,0.0,7.792036533355713,410.0,7070.30859375,0.0,1768.957763671875,1.0,283.1499938964844,284.3070373535156,290.2452087402344,290.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18357.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360227346420288,1.0,0.0,0.0,1.4593569040298462,1.4593629837036133,1.4210732501851453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.093505859375,0.0,135.6930694580078,1895.4371337890625,0.0,172.81906127929688,0.4018235206604004,1.0,0.0,3.0,1.0,0.0
12250620,303.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0606919676065444,303.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0639115646481514,303.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0472048632800579,302.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0639115646481514,302.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.3031689524650574,284.6985168457031,284.95001220703125,295.404052734375,287.22509765625,295.4519958496094,303.4949035644531,284.6985778808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420611381531,0.0034521128982305,0.4609090983867645,0.6271893382072449,0.6271893382072449,0.0,7.790040493011475,410.0,7034.533203125,0.0,1768.95947265625,1.0,283.1499938964844,284.31317138671875,290.21923828125,290.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18354.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348494470119476,1.0,0.0,0.0,1.4443000555038452,1.4443061351776123,1.3919007813001374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.428955078125,0.0,132.6419677734375,1895.4371337890625,0.0,171.01092529296875,0.398875892162323,1.0,0.0,3.0,1.0,0.0
12250680,303.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0606919676065444,303.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0639115646481514,303.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0472048632800579,302.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.0639115646481514,302.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8241164088249207,1.0,0.3031689524650574,284.6985168457031,284.95001220703125,295.404052734375,287.22509765625,295.4519958496094,303.4949035644531,284.6985778808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420611381531,0.0034521128982305,0.4609090983867645,0.6271893382072449,0.6271893382072449,0.0,7.790040493011475,410.0,7034.533203125,0.0,1768.95947265625,1.0,283.1499938964844,284.31317138671875,290.21923828125,290.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18354.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348494470119476,1.0,0.0,0.0,1.4443000555038452,1.4443061351776123,1.3919007813001374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.428955078125,0.0,132.6419677734375,1895.4371337890625,0.0,171.01092529296875,0.398875892162323,1.0,0.0,3.0,1.0,0.0
12250740,303.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.942222535610199,0.0606920197606086,303.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.9410991668701172,0.0639116242527961,303.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,1.0,0.0472049042582511,302.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.8826964497566223,0.0639116242527961,302.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.8880675435066223,0.3031692206859588,284.698974609375,284.95001220703125,295.3500061035156,287.19927978515625,295.3981018066406,303.470703125,284.6990661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607445895671844,0.623846709728241,0.623846709728241,0.0,7.78823184967041,410.0,6998.85791015625,0.0,1768.9609375,0.0,283.1499938964844,284.3193664550781,290.1933898925781,290.72021484375,293.1499938964844,293.1499938964844,283.1499938964844,18350.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336730301380157,1.0,0.0,0.0,1.4293378591537476,1.429343819618225,1.363211481475446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.8330078125,0.0,129.6602020263672,1895.4371337890625,0.0,169.19717407226562,0.3959581851959228,1.0,0.0,3.0,1.0,0.0
12250800,303.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.942222535610199,0.0606920197606086,303.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.9410991668701172,0.0639116242527961,303.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,1.0,0.0472049042582511,302.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.8826964497566223,0.0639116242527961,302.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.8241164684295654,0.8880675435066223,0.3031692206859588,284.698974609375,284.95001220703125,295.3500061035156,287.19927978515625,295.3981018066406,303.470703125,284.6990661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607445895671844,0.623846709728241,0.623846709728241,0.0,7.78823184967041,410.0,6998.85791015625,0.0,1768.9609375,0.0,283.1499938964844,284.3193664550781,290.1933898925781,290.72021484375,293.1499938964844,293.1499938964844,283.1499938964844,18350.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336730301380157,1.0,0.0,0.0,1.4293378591537476,1.429343819618225,1.363211481475446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.8330078125,0.0,129.6602020263672,1895.4371337890625,0.0,169.19717407226562,0.3959581851959228,1.0,0.0,3.0,1.0,0.0
12250860,302.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.9990000128746032,0.8841654658317566,0.5180303454399109,302.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.9990000128746032,0.9032142758369446,0.5455108880996704,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.9990000128746032,0.9662343859672546,0.4029124975204468,302.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.9990000128746032,0.8392962217330933,0.5455108880996704,302.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.9990000128746032,0.8415530920028687,2.5876688957214355,292.2132263183594,284.95001220703125,295.3111572265625,287.1802062988281,301.2123107910156,302.94537353515625,292.22271728515625,1.0,1.0,0.7111607193946838,0.050000000745058,0.2888392806053161,1.0,-5.530742645263672,0.0444037951529026,5.486339092254639,-1.211302399635315,0.7575507164001465,0.7575507164001465,0.0,278.0965576171875,410.0,50304.55859375,0.0,13178.3994140625,0.0,283.1499938964844,290.4044494628906,290.88848876953125,292.66241455078125,293.1499938964844,293.1499938964844,283.1499938964844,12568.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268520772457123,1.0,0.0,0.0,1.625845193862915,1.6258509159088137,1.7638099336636517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.6904296875,0.0,153.58555603027344,1895.4371337890625,0.0,325.79315185546875,0.4224415719509125,1.0,0.0,3.0,1.0,0.0
12250920,302.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.9990000128746032,0.0,0.5210279226303101,302.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.9990000128746032,0.0,0.5486674904823303,303.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.9990000128746032,0.0,0.4052439332008362,301.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.9990000128746032,0.0,0.5486674904823303,301.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.9990000128746032,0.0,2.602642297744751,292.1436767578125,294.1499938964844,295.2962646484375,287.172607421875,301.0387878417969,302.7021789550781,292.1370849609375,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-5.598871231079102,0.0184152908623218,5.580455780029297,-1.2208328247070312,0.0,0.0,0.0,286.97052001953125,60.0,51001.23046875,0.0,13074.9150390625,0.0,283.15380859375,290.4280700683594,291.5829162597656,293.8815612792969,293.1499938964844,293.1499938964844,278.1499938964844,11891.4560546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.694546103477478,1.6945520639419556,1.917494358849581e-07,4.241287708282471,4.241277694702148,9.674077773524914e-06,0.0,0.0,-0.0,0.0,0.0,167.77757263183594,1862.8641357421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,302.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0008840615628287,302.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.000930959417019,303.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0006876034312881,302.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.000930959417019,302.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0044160704128444,292.54296875,294.1499938964844,295.2427673339844,287.14410400390625,301.09442138671875,301.4599914550781,288.5978698730469,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0094001740217208,2.7016319563699653e-06,0.0093974722549319,-0.0215455796569585,0.0,0.0,0.0,-0.0531454980373382,60.0,1067.3660888671875,-0.0,-6.0564357227121945e-06,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.282911933097694e-26,1.5160997559414096e-26,1.7873159514648258e-29,6.495176025360308e-18,6.490400298093733e-18,4.775520067524984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
