time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251040,302.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0008840615628287,302.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.000930959417019,303.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0006876034312881,302.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.000930959417019,302.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0044160704128444,292.54296875,294.1499938964844,295.2427673339844,287.14410400390625,301.09442138671875,301.4599914550781,288.5978698730469,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0094001740217208,2.7016319563699653e-06,0.0093974722549319,-0.0215455796569585,0.0,0.0,0.0,-0.0531454980373382,60.0,1067.3660888671875,-0.0,-6.0564357227121945e-06,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.282911933097694e-26,1.5160997559414096e-26,1.7873159514648258e-29,6.495176025360308e-18,6.490400298093733e-18,4.775520067524984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,302.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001760599552653,302.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001875425077741,303.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,0.0001431045966455,302.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232849121094,0.0,0.0,0.0001811677502701,302.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232849121094,0.0,0.0,0.0008597711566835,292.5253601074219,294.1499938964844,295.21612548828125,287.1292419433594,300.7974853515625,300.6913452148437,288.1243896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0018582628108561,1.795099706214387e-06,0.0018564678030088,-0.0192325673997402,0.0,0.0,0.0,-0.0130462860688567,60.0,406.5989990234375,-0.0,-2.3541882399058522e-07,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.944091424481035e-40,2.61077318186821e-40,6.092425333345004e-41,2.128684521361148e-20,1.7157310795328143e-20,4.1295344182833336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,9.695680637378246e-05,303.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.0,0.0,0.0001021464486257,303.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199279785156,0.0,0.0,7.554362673545256e-05,302.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0001020091876853,302.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0004838957975152,292.5197448730469,294.1499938964844,295.1895446777344,287.11395263671875,300.73565673828125,299.8790283203125,287.9934387207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332276578992,1.708322770355153e-06,0.0010315192630514,-0.0190416127443313,0.0,0.0,0.0,-0.0086901253089308,60.0,151.65184020996094,-0.0,-7.278607228045075e-08,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568125840253404e-21,3.8676259334530304e-21,3.700499906800373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,9.520078310742974e-05,303.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.00010025161464,303.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,7.404667121591046e-05,302.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001002498174784,302.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0004755420668516,292.5142822265625,294.1499938964844,295.159912109375,287.0964050292969,300.6793518066406,299.1085205078125,288.0058898925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010148970177397,1.6953719068624196e-06,0.0010132016614079,-0.0189078003168106,0.0,0.0,0.0,-0.0085710519924759,60.0,52.90443801879883,-0.0,-7.022686787649945e-08,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.685986152845139e-21,3.8440533054791865e-21,3.841933251262736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,303.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076904296875,0.0,0.0,0.0006734000635333,303.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0007091229781508,304.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083312988281,0.0,0.0,0.0005237555596977,302.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0007091221632435,302.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0033637704327702,292.50323486328125,284.95001220703125,295.13653564453125,287.0822448730469,300.573974609375,298.6171569824219,288.0630187988281,1.0,0.1008436754345893,0.0,0.050000000745058,1.0,1.0,-0.0071938876062631,2.3539000721939374e-06,0.0071915336884558,-0.0204675402492284,0.0,0.0,0.0,15.453121185302734,60.0,27.760560989379883,-0.0,0.1891654431819915,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68744341243991e-21,3.8437604803111684e-21,3.8436829321287416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,303.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.00093231536448,303.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,0.0009817732498049,304.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,0.0007251339848153,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0009817724348977,302.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0046571055427193,292.38299560546875,284.95001220703125,295.0837097167969,287.0491027832031,299.7916259765625,297.9339904785156,288.2523803710937,1.0,0.1190898641943931,0.0,0.050000000745058,1.0,1.0,-0.0099384002387523,2.636837507452583e-06,0.009935762733221,-0.0210477765649557,0.0,0.0,0.0,22.37603187561035,60.0,40.1835823059082,-0.0,0.3791389763355255,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,303.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,0.00093231536448,303.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,0.0009817732498049,304.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,0.0007251339848153,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0009817724348977,302.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0046571055427193,292.38299560546875,284.95001220703125,295.0837097167969,287.0491027832031,299.7916259765625,297.9339904785156,288.2523803710937,1.0,0.1190898641943931,0.0,0.050000000745058,1.0,1.0,-0.0099384002387523,2.636837507452583e-06,0.009935762733221,-0.0210477765649557,0.0,0.0,0.0,22.37603187561035,60.0,40.1835823059082,-0.0,0.3791389763355255,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,303.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0011357290204614,303.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0011959776747971,304.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0008833445608615,302.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0011959766270592,302.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872009277344,0.0,0.0,0.0056731984950602,292.2018737792969,284.95001220703125,295.0380859375,287.0193786621094,299.0484924316406,297.5119934082031,288.4104309082031,1.0,0.1324937641620636,0.0,0.050000000745058,1.0,1.0,-0.0121061177924275,2.8646973078139126e-06,0.012103253044188,-0.0215574037283658,0.0,0.0,0.0,27.813695907592773,60.0,49.52256774902344,-0.0,0.5740248560905457,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,303.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.001165882917121,303.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0012277311179786,304.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615051269531,0.0,0.0,0.0009067975915968,302.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0012277301866561,302.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0058238231576979,292.1672058105469,284.95001220703125,295.03106689453125,287.01470947265625,298.9326171875,297.4576110839844,288.4342346191406,1.0,0.1343640089035034,0.0,0.050000000745058,1.0,1.0,-0.0124274538829922,2.898742877732729e-06,0.0124245546758174,-0.0216360874474048,0.0,0.0,0.0,28.619674682617188,60.0,50.84553527832031,-0.0,0.6063306927680969,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,303.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0013786709168925,303.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0014518072130158,304.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,0.0010722994338721,302.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0014518062816932,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0068867439404129,291.8577880859375,284.95001220703125,294.9785461425781,286.9791259765625,298.08624267578125,297.1175842285156,288.6076965332031,1.0,0.1468674540519714,0.0,0.050000000745058,1.0,1.0,-0.0146945724263787,3.1407412279804703e-06,0.0146914320066571,-0.0222121942788362,0.0,0.0,0.0,34.30653762817383,60.0,59.79684448242188,-0.0,0.8593668937683105,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,303.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0013786709168925,303.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0014518072130158,304.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,0.0010722994338721,302.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0014518062816932,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0068867439404129,291.8577880859375,284.95001220703125,294.9785461425781,286.9791259765625,298.08624267578125,297.1175842285156,288.6076965332031,1.0,0.1468674540519714,0.0,0.050000000745058,1.0,1.0,-0.0146945724263787,3.1407412279804703e-06,0.0146914320066571,-0.0222121942788362,0.0,0.0,0.0,34.30653762817383,60.0,59.79684448242188,-0.0,0.8593668937683105,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,303.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0014748513931408,303.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0015530899399891,304.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771057128906,0.0,0.0,0.0011471065226942,302.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0015530888922512,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0073671853169798,291.67486572265625,284.95001220703125,294.95233154296875,286.9609375,297.6900939941406,296.985107421875,288.6911926269531,1.0,0.1521734297275543,0.0,0.050000000745058,1.0,1.0,-0.0157193429768085,3.2511059089301853e-06,0.0157160926610231,-0.0224840100854635,0.0,0.0,0.0,36.8765754699707,60.0,63.59877014160156,-0.0,0.9881412386894226,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,303.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0015640931669622,303.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0016470657428726,304.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0012165167136117,303.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0016470649279654,303.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,0.0078129665926098,291.4802551269531,284.95001220703125,294.9261474609375,286.9425048828125,297.319580078125,296.8712463378906,288.7725830078125,1.0,0.156931534409523,0.0,0.050000000745058,1.0,1.0,-0.0166699606925249,3.353991132826195e-06,0.0166666060686111,-0.0227420609444379,0.0,0.0,0.0,39.26095199584961,60.0,66.95420837402344,-0.0,1.115641474723816,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,303.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0016775691183283,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0017665614141151,304.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794616699219,0.0,0.0,0.0013047758257016,303.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0017665605992078,303.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0083798030391335,291.1960144042969,284.95001220703125,294.8892822265625,286.9161376953125,296.8482360839844,296.7372131347656,288.8837280273437,1.0,0.1627755910158157,0.0,0.050000000745058,1.0,1.0,-0.0178787037730216,3.4854599562095245e-06,0.0178752187639474,-0.0230777002871036,0.0,0.0,0.0,42.29248046875,60.0,70.92261505126953,-0.0,1.2889050245285034,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,303.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0017209426732733,303.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.0018122358014807,304.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0013385108904913,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,0.0018122349865734,303.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,0.0085964631289243,291.0768127441406,284.95001220703125,294.87384033203125,286.90496826171875,296.6693725585937,296.6886901855469,288.9290466308594,1.0,0.1649530827999115,0.0,0.050000000745058,1.0,1.0,-0.0183406639844179,3.5358657441975083e-06,0.0183371286839246,-0.0232078414410352,0.0,0.0,0.0,43.45111083984375,60.0,72.33245086669922,-0.0,1.3584246635437012,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,303.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0018151543335989,303.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0019114451715722,304.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0014117865357547,303.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0019114444730803,303.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0090670697391033,290.7998352050781,284.95001220703125,294.8370361328125,286.8780517578125,296.28594970703125,296.587646484375,289.03436279296875,1.0,0.1695837676525116,0.0,0.050000000745058,1.0,1.0,-0.0193439349532127,3.64552101927984e-06,0.0193402897566556,-0.0234926138073205,0.0,0.0,0.0,45.96759033203125,60.0,75.14177703857422,-0.0,1.515702724456787,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,303.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0018506654305383,303.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0019488399848341,304.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0014394063036888,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0019488392863422,303.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0092444550246,290.6891784667969,284.95001220703125,294.82159423828125,286.8666687011719,296.14385986328125,296.5509338378906,289.0772705078125,1.0,0.171295940876007,0.0,0.050000000745058,1.0,1.0,-0.0197222046554088,3.686890067911008e-06,0.0197185166180133,-0.0236002616584301,0.0,0.0,0.0,46.91606140136719,36.0,76.0902099609375,-0.0,1.5772148370742798,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,303.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0018164496868848,303.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0019128092098981,304.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0014127941103652,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0019128086278215,303.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0090735405683517,290.4417724609375,284.95001220703125,294.78375244140625,286.8384704589844,295.8424072265625,296.4638061523437,289.1778259277344,1.0,0.1688483953475952,0.0,0.050000000745058,1.0,1.0,-0.0193570759147405,3.6504607123788446e-06,0.019353425130248,-0.0235374849289655,0.0,0.0,0.0,45.99976348876953,36.0,76.32980346679688,-0.0,1.517780303955078,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,303.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0017510660691186,303.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0018439571140334,304.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.4362995326519012,0.1503735780715942,0.0305185727775096,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0018439565319567,303.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0087469359859824,290.33282470703125,284.95001220703125,294.7694091796875,286.8276672363281,295.8534851074219,296.5564880371094,289.2257995605469,1.0,0.1667849719524383,0.0,0.050000000745058,1.0,1.0,-0.0536514073610305,7.350090982072288e-06,0.0536440573632717,-0.0326423831284046,0.0,0.0,0.0,44.46111679077149,25.0,83.95823669433594,0.0,4.08368444442749,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,303.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0015494279796257,303.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.001631622435525,304.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.7124163508415222,0.1416250765323639,0.1008740589022636,303.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.001631622086279,303.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0077397129498422,289.6142272949219,284.95001220703125,294.7171936035156,286.78814697265625,299.9018249511719,301.9862670898437,289.8576354980469,1.0,0.1598068624734878,0.0,0.050000000745058,1.0,1.0,-0.1361137181520462,1.6062671420513652e-05,0.1360976547002792,-0.0513653568923473,0.0,0.0,0.0,39.60585403442383,25.0,842.7855224609375,0.0,9.369699478149414,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,303.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0015494279796257,303.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.001631622435525,304.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.7124163508415222,0.1416250765323639,0.1008740589022636,303.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.001631622086279,303.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0077397129498422,289.6142272949219,284.95001220703125,294.7171936035156,286.78814697265625,299.9018249511719,301.9862670898437,289.8576354980469,1.0,0.1598068624734878,0.0,0.050000000745058,1.0,1.0,-0.1361137181520462,1.6062671420513652e-05,0.1360976547002792,-0.0513653568923473,0.0,0.0,0.0,39.60585403442383,25.0,842.7855224609375,0.0,9.369699478149414,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,303.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.5839380025863647,0.1007746160030365,0.0696689337491989,303.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0974508672952652,0.001521416939795,304.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.7222933769226074,0.1433556228876114,0.1005653068423271,303.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076843261719,0.0,0.0,0.0014968573814257,303.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076843261719,0.0,0.0,0.0071004470810294,289.7720642089844,284.95001220703125,294.69110107421875,286.7682189941406,300.4993591308594,303.1331787109375,290.2693786621094,1.0,0.1572646498680114,0.0,0.050000000745058,1.0,1.0,-0.2164025157690048,2.486322591721546e-05,0.2163776457309723,-0.0706613734364509,0.0,0.0,0.0,36.70054244995117,25.0,1080.480712890625,0.0,14.147710800170898,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,303.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.6453179121017456,0.0927473083138465,0.0869067311286926,303.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.6286910176277161,0.0954007133841514,0.0842965617775917,304.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.7425687313079834,0.1475292146205902,0.1025209352374076,303.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0013135239714756,303.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0062307924963533,290.4576416015625,284.95001220703125,294.6649780273437,286.7481994628906,301.02960205078125,303.7027587890625,291.2120361328125,1.0,0.155895709991455,0.0,0.050000000745058,1.0,1.0,-0.3375195860862732,3.8854675949551165e-05,0.3374807238578796,-0.0997976586222648,0.0,0.0,0.0,32.84992980957031,25.0,1798.0155029296875,0.0,21.08405876159668,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,303.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.6382559537887573,0.089747354388237,0.0817252621054649,303.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.6383657455444336,0.0887567698955535,0.0861071795225143,304.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.766417384147644,0.1592117249965667,0.1099861413240432,303.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0012487941421568,303.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0059237414970994,292.4349975585937,284.95001220703125,294.6127319335937,286.7079467773437,301.0859069824219,303.7558898925781,293.0055847167969,1.0,0.1528869867324829,0.0,0.050000000745058,1.0,1.0,-0.3419961631298065,3.931044557248242e-05,0.3419568538665771,-0.0999180749058723,0.0,0.0,0.0,31.249351501464844,25.0,2014.997314453125,0.0,20.49058532714844,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,303.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.6382559537887573,0.089747354388237,0.0817252621054649,303.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.6383657455444336,0.0887567698955535,0.0861071795225143,304.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.766417384147644,0.1592117249965667,0.1099861413240432,303.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0012487941421568,303.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0059237414970994,292.4349975585937,284.95001220703125,294.6127319335937,286.7079467773437,301.0859069824219,303.7558898925781,293.0055847167969,1.0,0.1528869867324829,0.0,0.050000000745058,1.0,1.0,-0.3419961631298065,3.931044557248242e-05,0.3419568538665771,-0.0999180749058723,0.0,0.0,0.0,31.249351501464844,25.0,2014.997314453125,0.0,20.49058532714844,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,303.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95147705078125,0.6501553654670715,0.0935353934764862,0.0841364115476608,303.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473571777344,0.6421400308609009,0.0893346443772316,0.0853016003966331,304.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0029296875,0.7938123941421509,0.1716911643743515,0.1186089217662811,303.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0011863696854561,303.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0056276270188391,293.8609313964844,284.95001220703125,294.5604248046875,286.66748046875,301.0994873046875,303.7474670410156,294.3059997558594,1.0,0.1505679935216903,0.0,0.050000000745058,1.0,1.0,-0.3538401126861572,4.067403642693535e-05,0.353799432516098,-0.1019676178693771,0.0,0.0,0.0,29.75575256347656,25.0,1772.476318359375,0.0,20.46605110168457,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,303.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95147705078125,0.6501553654670715,0.0935353934764862,0.0841364115476608,303.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473571777344,0.6421400308609009,0.0893346443772316,0.0853016003966331,304.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0029296875,0.7938123941421509,0.1716911643743515,0.1186089217662811,303.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0011863696854561,303.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0056276270188391,293.8609313964844,284.95001220703125,294.5604248046875,286.66748046875,301.0994873046875,303.7474670410156,294.3059997558594,1.0,0.1505679935216903,0.0,0.050000000745058,1.0,1.0,-0.3538401126861572,4.067403642693535e-05,0.353799432516098,-0.1019676178693771,0.0,0.0,0.0,29.75575256347656,25.0,1772.476318359375,0.0,20.46605110168457,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,303.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0079040527344,0.7251997590065002,0.0976440906524658,0.0866814851760864,303.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.99591064453125,0.7122077345848083,0.0913804098963737,0.0862553864717483,304.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1114807128906,0.8831533789634705,0.1791340559720993,0.1233698725700378,303.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0007088559796102,303.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.28521728515625,0.5817866921424866,0.0543511845171451,0.2281741052865982,294.9934997558594,284.95001220703125,294.5302124023437,286.6441345214844,301.2240905761719,303.7527770996094,295.54522705078125,1.0,0.1530980616807937,0.0,0.050000000745058,1.0,1.0,-0.6312754154205322,7.901174103608355e-05,0.6311963796615601,-0.172880932688713,0.0,0.0,0.0,19.66974639892578,25.0,2258.146240234375,0.0,35.47257995605469,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,303.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1139221191406,0.7377002239227295,0.1009390726685524,0.0895851030945777,303.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.09930419921875,0.7214686274528503,0.0931112840771675,0.0877918750047683,304.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2043762207031,0.8993529677391052,0.184734359383583,0.1272050142288208,303.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0006819586851634,303.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9000244140625,0.5991690754890442,0.0517984926700592,0.2408569604158401,296.11090087890625,284.95001220703125,294.50799560546875,286.626953125,301.2570495605469,303.7631225585937,296.5205383300781,1.0,0.1544231623411178,0.0,0.050000000745058,1.0,1.0,-0.6558434367179871,8.279779285658151e-05,0.6557605862617493,-0.1779630631208419,0.0,0.0,0.0,19.198793411254883,25.0,2312.33154296875,0.0,37.54327392578125,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,303.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3876037597656,0.7458343505859375,0.1066100895404815,0.0948117077350616,303.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3776550292969,0.7252351641654968,0.0969588756561279,0.0912314355373382,304.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4347839355469,0.9098108410835266,0.1949372738599777,0.1343280971050262,303.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0007080200011841,303.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2701110839844,0.5814530849456787,0.0492988154292106,0.2276889383792877,297.3802795410156,284.95001220703125,294.4678649902344,286.59600830078125,301.2671203613281,303.7725830078125,297.61676025390625,1.0,0.1562754213809967,0.0,0.050000000745058,1.0,1.0,-0.658548891544342,8.313728903885931e-05,0.6584657430648804,-0.1775888502597808,0.0,0.0,0.0,19.89242553710937,25.0,1888.130126953125,0.0,38.63560485839844,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,303.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6785583496094,0.7489736080169678,0.1082973703742027,0.096352145075798,303.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6692810058594,0.727412223815918,0.0982107371091842,0.0923886746168136,304.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.72100830078125,0.9143452644348145,0.1980811506509781,0.1365196406841278,303.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0007115979678928,303.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.56890869140625,0.5782219171524048,0.0489027127623558,0.2251804023981094,297.67071533203125,284.95001220703125,294.4554748535156,286.58648681640625,301.26788330078125,303.7738952636719,297.8879089355469,1.0,0.1568265259265899,0.0,0.050000000745058,1.0,1.0,-0.6614084243774414,8.358049672096968e-05,0.6613248586654663,-0.1781269162893295,0.0,0.0,0.0,20.008411407470703,25.0,1758.6087646484375,0.0,39.076316833496094,0.0,283.59149169921875,290.5343322753906,291.8504943847656,293.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.687497534608895e-21,3.843748767304448e-21,3.843748767304448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,303.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0272827148437,0.7565557360649109,0.1118044033646583,0.0995732843875885,303.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0323791503906,0.733136773109436,0.1009120941162109,0.0949271619319915,304.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9754333496094,0.9256953597068788,0.2047249227762222,0.1411910951137542,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0007136685890145,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.020751953125,0.5743696093559265,0.0483992509543895,0.2218389958143234,298.0326538085937,284.95001220703125,294.4291687011719,286.5662841796875,301.2698059082031,303.7759704589844,296.8978271484375,1.0,0.1579946428537368,0.0,0.050000000745058,1.0,1.0,-0.6699180603027344,8.4919563960284e-05,0.6698331236839294,-0.1798681169748306,1.0,1.0,0.0,20.135204315185547,25.0,11422.9541015625,0.0,40.15642166137695,0.0,283.753662109375,298.3901672363281,292.2713623046875,293.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,1628.8524169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1549270451068878,1.0,0.0,0.0,0.7581086754798889,0.7581232190132141,1.2816499861401098e-07,4.05074405670166,4.050732612609863,1.1198902029718738e-05,0.0,0.0,-0.0,6264.96533203125,0.0,16.491880416870117,1828.558837890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12252960,303.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.7552561163902283,0.109126403927803,0.1006272509694099,303.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.7324478626251221,0.0997680649161338,0.0961464196443557,304.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.9261617064476012,0.203113168478012,0.143626719713211,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0007335558766499,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.5655000805854797,0.0461074598133564,0.2169320881366729,291.9250793457031,284.95001220703125,294.4028015136719,286.546142578125,301.2406921386719,303.73944091796875,289.844970703125,1.0,0.159021571278572,0.0,0.050000000745058,1.0,1.0,-0.6697171926498413,8.484048157697544e-05,0.6696323752403259,-0.1792958080768585,1.0,1.0,0.0,20.642940521240234,25.0,13538.14453125,0.0,40.711612701416016,0.0,283.56158447265625,290.31890869140625,293.06256103515625,295.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,1765.96484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752877593040466,1.0,0.0,0.0,0.8850699067115784,0.885071873664856,5.46402176837546e-08,4.262039661407471,4.262030124664307,9.819037586566992e-06,0.0,0.0,-0.0,5168.93408203125,0.0,21.436908721923828,1894.904541015625,0.0,800.3442993164062,0.2297275215387344,1.0,0.0,3.0,1.0,0.0
12253020,303.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.717754065990448,0.0984419509768486,0.0930586904287338,303.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.7007808089256287,0.0927440375089645,0.0913626626133918,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.8855047821998596,0.1924616992473602,0.1379430294036865,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.000850674288813,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.521938681602478,0.0396376885473728,0.1941259801387787,287.21630859375,284.95001220703125,294.3685913085937,286.5201721191406,301.1274108886719,303.6011047363281,286.56378173828125,1.0,0.1593953520059585,0.0,0.050000000745058,1.0,1.0,-0.6208558082580566,7.704187009949237e-05,0.6207787990570068,-0.1663029789924621,0.993529975414276,0.993529975414276,0.0,23.220457077026367,25.0,11038.345703125,0.0,38.2291374206543,0.0,283.3554077148437,285.9493103027344,291.5216369628906,293.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,3499.176513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896461486816406,1.0,0.0,0.0,1.2429935932159424,1.2429962158203125,1.0314111165143913e-07,4.265884876251221,4.265874862670898,9.786265763978008e-06,0.0,0.0,-0.0,4185.23193359375,0.0,58.83020782470703,1895.4317626953125,0.0,2377.1640625,0.3138125240802765,1.0,0.0,3.0,1.0,0.0
12253080,303.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.6939384937286377,0.0936404094099998,0.0882081165909767,303.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.6800183057785034,0.0890247747302055,0.0877492725849151,303.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.8646848201751709,0.188224047422409,0.1343709528446197,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0009205114329233,303.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.4967172145843506,0.0358630493283271,0.1777199655771255,286.2961730957031,284.95001220703125,294.3499450683594,286.506103515625,301.0657958984375,303.52459716796875,285.9411315917969,1.0,0.1592003852128982,0.0,0.050000000745058,1.0,1.0,-0.5868040919303894,7.182157423812896e-05,0.5867322683334351,-0.1572496592998504,0.9894882440567015,0.9894882440567015,0.0,24.726581573486328,25.0,10380.1484375,0.0,36.25891876220703,0.0,283.2786865234375,285.2533264160156,290.6785583496094,292.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,4553.95849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172792196273804,1.0,0.0,0.0,1.412506341934204,1.412509799003601,1.331342218691134e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3884.69970703125,0.0,86.43013000488281,1895.4366455078125,0.0,2630.3818359375,0.358039915561676,1.0,0.0,3.0,1.0,0.0
12253140,303.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.651858389377594,0.0856647491455078,0.079432725906372,303.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.6419249176979065,0.0816634818911552,0.0798192471265792,303.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.8338518142700195,0.1831706911325454,0.1292648464441299,303.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0010525815887376,302.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.4208259284496307,0.026840291917324,0.1349016427993774,285.2921142578125,284.95001220703125,294.2969055175781,286.4664306640625,300.96197509765625,303.393798828125,285.1615295410156,1.0,0.1578887403011322,0.0,0.050000000745058,1.0,1.0,-0.509392499923706,6.052259050193243e-05,0.509332001209259,-0.1362531632184982,0.9860583543777466,0.9860583543777466,0.0,27.501821517944336,25.0,9199.5224609375,0.0,31.4133243560791,0.0,283.1746826171875,284.4140014648437,289.2415466308594,290.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,7952.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509508728981018,1.0,0.0,0.0,1.8610832691192627,1.86108922958374,2.3111334712666578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.145751953125,0.0,197.8722686767578,1895.4371337890625,0.0,2033.683349609375,0.4672751724720001,1.0,0.0,3.0,1.0,0.0
