time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,303.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.651858389377594,0.0856647491455078,0.079432725906372,303.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.6419249176979065,0.0816634818911552,0.0798192471265792,303.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.8338518142700195,0.1831706911325454,0.1292648464441299,303.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0010525815887376,302.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.4208259284496307,0.026840291917324,0.1349016427993774,285.2921142578125,284.95001220703125,294.2969055175781,286.4664306640625,300.96197509765625,303.393798828125,285.1615295410156,1.0,0.1578887403011322,0.0,0.050000000745058,1.0,1.0,-0.509392499923706,6.052259050193243e-05,0.509332001209259,-0.1362531632184982,0.9860583543777466,0.9860583543777466,0.0,27.501821517944336,25.0,9199.5224609375,0.0,31.4133243560791,0.0,283.1746826171875,284.4140014648437,289.2415466308594,290.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,7952.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509508728981018,1.0,0.0,0.0,1.8610832691192627,1.86108922958374,2.3111334712666578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.145751953125,0.0,197.8722686767578,1895.4371337890625,0.0,2033.683349609375,0.4672751724720001,1.0,0.0,3.0,1.0,0.0
12253260,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.6344001293182373,0.0815627872943878,0.0751584619283676,303.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.6250506043434143,0.0777454674243927,0.0754819735884666,303.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.8250969648361206,0.1829856038093567,0.1285733729600906,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,0.0011089411564171,302.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.3624998331069946,0.0204800181090831,0.1037939488887786,284.8913269042969,284.95001220703125,294.24365234375,286.42724609375,300.91485595703125,303.3327941894531,284.8190002441406,1.0,0.1560895591974258,0.0,0.050000000745058,1.0,1.0,-0.4609609544277191,5.381160008255392e-05,0.4609071314334869,-0.1227394118905067,0.9822986721992492,0.9822986721992492,0.0,28.591259002685547,25.0,8415.630859375,0.0,28.04378890991211,0.0,283.1531677246094,284.0772705078125,288.736572265625,289.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,11444.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023640632629395,1.0,0.0,0.0,2.226861953735352,2.226870536804199,3.308871896479104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.407958984375,0.0,339.2426452636719,1895.4371337890625,0.0,942.0440063476562,0.556166410446167,1.0,0.0,3.0,1.0,0.0
12253320,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.6344001293182373,0.0815627872943878,0.0751584619283676,303.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.6250506043434143,0.0777454674243927,0.0754819735884666,303.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.8250969648361206,0.1829856038093567,0.1285733729600906,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,0.0011089411564171,302.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.3624998331069946,0.0204800181090831,0.1037939488887786,284.8913269042969,284.95001220703125,294.24365234375,286.42724609375,300.91485595703125,303.3327941894531,284.8190002441406,1.0,0.1560895591974258,0.0,0.050000000745058,1.0,1.0,-0.4609609544277191,5.381160008255392e-05,0.4609071314334869,-0.1227394118905067,0.9822986721992492,0.9822986721992492,0.0,28.591259002685547,25.0,8415.630859375,0.0,28.04378890991211,0.0,283.1531677246094,284.0772705078125,288.736572265625,289.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,11444.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023640632629395,1.0,0.0,0.0,2.226861953735352,2.226870536804199,3.308871896479104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.407958984375,0.0,339.2426452636719,1895.4371337890625,0.0,942.0440063476562,0.556166410446167,1.0,0.0,3.0,1.0,0.0
12253380,303.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.6260854601860046,0.0791927799582481,0.0727251395583152,303.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.6169575452804565,0.0756144523620605,0.0731369256973266,303.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.8244478702545166,0.1845269799232483,0.129434734582901,302.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0011277924058958,302.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0159468408674001,0.0817069336771965,284.6778564453125,284.95001220703125,294.19012451171875,286.3887023925781,300.89190673828125,303.30133056640625,284.6332092285156,1.0,0.1541850417852401,0.0,0.050000000745058,1.0,1.0,-0.429773211479187,4.961165177519433e-05,0.4297236204147339,-0.1137742772698402,0.9771164059638976,0.9771164059638976,0.0,28.85894012451172,25.0,7912.44140625,0.0,25.660127639770508,0.0,283.1502990722656,283.9118347167969,288.6807861328125,289.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,14710.9541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556829929351806,1.0,0.0,0.0,2.5153605937957764,2.515371561050415,4.2217629925289657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.194580078125,0.0,489.4743347167969,1895.4371337890625,0.0,387.9815673828125,0.6262826323509216,1.0,0.0,3.0,1.0,0.0
12253440,303.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.6260854601860046,0.0791927799582481,0.0727251395583152,303.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.6169575452804565,0.0756144523620605,0.0731369256973266,303.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.8244478702545166,0.1845269799232483,0.129434734582901,302.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0011277924058958,302.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0159468408674001,0.0817069336771965,284.6778564453125,284.95001220703125,294.19012451171875,286.3887023925781,300.89190673828125,303.30133056640625,284.6332092285156,1.0,0.1541850417852401,0.0,0.050000000745058,1.0,1.0,-0.429773211479187,4.961165177519433e-05,0.4297236204147339,-0.1137742772698402,0.9771164059638976,0.9771164059638976,0.0,28.85894012451172,25.0,7912.44140625,0.0,25.660127639770508,0.0,283.1502990722656,283.9118347167969,288.6807861328125,289.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,14710.9541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556829929351806,1.0,0.0,0.0,2.5153605937957764,2.515371561050415,4.2217629925289657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.194580078125,0.0,489.4743347167969,1895.4371337890625,0.0,387.9815673828125,0.6262826323509216,1.0,0.0,3.0,1.0,0.0
12253500,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.6236383318901062,0.0783742219209671,0.0718951970338821,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.614626407623291,0.0749204829335212,0.0723800882697105,303.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.8255583643913269,0.1855969429016113,0.1301247477531433,302.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0011298357276245,302.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0141392387449741,0.0729682445526123,284.6059875488281,284.95001220703125,294.16326904296875,286.3696594238281,300.88555908203125,303.2918701171875,284.5686950683594,1.0,0.1532512158155441,0.0,0.050000000745058,1.0,1.0,-0.4182117283344269,4.807438381249085e-05,0.4181636571884155,-0.1103662475943565,0.9740959405899048,0.9740959405899048,0.0,28.8347225189209,25.0,7718.1337890625,0.0,24.71831512451172,0.0,283.15008544921875,283.85565185546875,288.74481201171875,289.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,16308.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969928026199341,1.0,0.0,0.0,2.64253306388855,2.642545223236084,4.659445664856321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.626708984375,0.0,567.92724609375,1895.4371337890625,0.0,270.42950439453125,0.6544753909111023,1.0,0.0,3.0,1.0,0.0
12253560,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54376220703125,0.6218835711479187,0.0777111798524856,0.071229487657547,303.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.6130209565162659,0.0743812844157219,0.0717967078089714,303.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.8272022604942322,0.18677419424057,0.1309090554714203,302.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0011290204711258,302.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59716796875,0.0,0.0125530622899532,0.0653451681137085,284.5472106933594,284.95001220703125,294.1363525390625,286.350830078125,300.8814697265625,303.2852478027344,284.5160522460937,1.0,0.1523457914590835,0.0,0.050000000745058,1.0,1.0,-0.4085040390491485,4.679040284827352e-05,0.4084572494029999,-0.1074576154351234,0.97081458568573,0.97081458568573,0.0,28.751129150390625,25.0,7543.9365234375,0.0,23.89909744262696,0.0,283.1500244140625,283.8138732910156,288.8416442871094,289.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,17603.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517616689205169,1.0,0.0,0.0,2.7386012077331543,2.738614320755005,5.004387730878079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.852783203125,0.0,632.6375732421875,1895.4371337890625,0.0,197.09185791015625,0.6806321144104004,1.0,0.0,3.0,1.0,0.0
12253620,303.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45928955078125,0.6197735667228699,0.076740987598896,0.0702676102519035,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.6112782955169678,0.0736367404460907,0.0710005536675453,303.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.8311418890953064,0.1891599148511886,0.1325347274541854,302.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,0.00112293404527,302.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.0,0.0,0.0531731024384498,284.4620361328125,284.95001220703125,294.085205078125,286.3157958984375,300.8778076171875,303.2782287597656,284.4388732910156,1.0,0.1507295966148376,0.0,0.050000000745058,1.0,1.0,-0.3937303125858307,4.484722012421116e-05,0.3936854600906372,-0.1029424145817756,0.9640324711799622,0.9640324711799622,0.0,28.50267601013184,25.0,7284.3818359375,0.0,22.60162353515625,0.0,283.1499938964844,283.7531433105469,289.0567932128906,289.5417785644531,293.1499938964844,293.1499938964844,283.1499938964844,19996.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040380179882049,1.0,0.0,0.0,2.903289794921875,2.90330457687378,5.624373216051026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.269287109375,0.0,755.034912109375,1895.4371337890625,0.0,122.660888671875,0.717887818813324,1.0,0.0,3.0,1.0,0.0
12253680,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45526123046875,0.6191539764404297,0.0766906514763832,0.0702266097068786,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.6106404662132263,0.0736001431941986,0.0709693953394889,303.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505920410156,0.8306856751441956,0.1892978250980377,0.1326350420713424,302.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0011281347833573,302.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033264160156,0.0,0.0,0.0495173893868923,284.4580078125,284.95001220703125,294.082275390625,286.3138122558594,300.8785400390625,303.2779846191406,284.4349060058594,1.0,0.15061055123806,0.0,0.050000000745058,1.0,1.0,-0.3893984258174896,4.427876046975143e-05,0.3893541395664215,-0.101585678756237,0.9636253118515016,0.9636253118515016,0.0,28.607158660888672,25.0,7248.64404296875,0.0,22.34578323364257,0.0,283.1499938964844,283.7501525878906,289.0686950683594,289.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,20106.25390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027068376541137,1.0,0.0,0.0,2.910261869430542,2.9102766513824463,5.65141874631081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.428955078125,0.0,760.5663452148438,1895.4371337890625,0.0,120.50605010986328,0.7225766777992249,1.0,0.0,3.0,1.0,0.0
12253740,303.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.6127997040748596,0.0756838247179985,0.0693171769380569,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29473876953125,0.605276346206665,0.0731725767254829,0.0705001801252365,303.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818298339844,0.8297917246818542,0.1921683102846145,0.1345800459384918,302.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.001166061265394,302.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,0.00562444049865,284.3052978515625,284.95001220703125,294.0278625488281,286.2777099609375,300.8690185546875,303.2915344238281,284.2436828613281,1.0,0.1483322381973266,0.0,0.050000000745058,1.0,1.0,-0.3374274969100952,3.786327943089418e-05,0.3373896181583404,-0.0884021818637847,0.9541898965835572,0.9541898965835572,0.0,29.2174015045166,25.0,6335.376953125,0.0,18.991004943847656,0.0,283.1499938964844,283.6503295898437,289.224609375,289.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,22296.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943257689476013,1.0,0.0,0.0,3.041622877120972,3.0416390895843506,6.173110591589648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.1112060546875,0.0,870.3574829101562,1895.4371337890625,0.0,101.82583618164062,0.7548953294754028,1.0,0.0,3.0,1.0,0.0
12253800,303.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.6127997040748596,0.0756838247179985,0.0693171769380569,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29473876953125,0.605276346206665,0.0731725767254829,0.0705001801252365,303.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818298339844,0.8297917246818542,0.1921683102846145,0.1345800459384918,302.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.001166061265394,302.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,0.00562444049865,284.3052978515625,284.95001220703125,294.0278625488281,286.2777099609375,300.8690185546875,303.2915344238281,284.2436828613281,1.0,0.1483322381973266,0.0,0.050000000745058,1.0,1.0,-0.3374274969100952,3.786327943089418e-05,0.3373896181583404,-0.0884021818637847,0.9541898965835572,0.9541898965835572,0.0,29.2174015045166,25.0,6335.376953125,0.0,18.991004943847656,0.0,283.1499938964844,283.6503295898437,289.224609375,289.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,22296.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943257689476013,1.0,0.0,0.0,3.041622877120972,3.0416390895843506,6.173110591589648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.1112060546875,0.0,870.3574829101562,1895.4371337890625,0.0,101.82583618164062,0.7548953294754028,1.0,0.0,3.0,1.0,0.0
12253860,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2122497558594,0.6147026419639587,0.075355663895607,0.0688703656196594,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123718261719,0.6080600619316101,0.073038063943386,0.0703001022338867,303.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.8379089832305908,0.1952419877052307,0.1366988569498062,302.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0011331872083246,302.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,0.0053758537396788,284.21417236328125,284.95001220703125,293.9730834960937,286.2426452636719,300.8655700683594,303.2843017578125,284.2071533203125,1.0,0.1466791778802871,0.0,0.050000000745058,1.0,1.0,-0.3388608992099762,3.798118632403202e-05,0.3388229310512543,-0.0881174206733703,0.9435848593711852,0.9435848593711852,0.0,28.40043067932129,25.0,6297.859375,0.0,18.618989944458008,0.0,283.1499938964844,283.6298217773437,289.2631530761719,289.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,24234.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997305691242218,1.0,0.0,0.0,3.140944480895996,3.1409616470336914,6.582847618119558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.1396484375,0.0,961.3847045898438,1895.4371337890625,0.0,115.66036224365234,0.7796341180801392,1.0,0.0,3.0,1.0,0.0
12253920,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2122497558594,0.6147026419639587,0.075355663895607,0.0688703656196594,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123718261719,0.6080600619316101,0.073038063943386,0.0703001022338867,303.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.8379089832305908,0.1952419877052307,0.1366988569498062,302.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0011331872083246,302.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,0.0053758537396788,284.21417236328125,284.95001220703125,293.9730834960937,286.2426452636719,300.8655700683594,303.2843017578125,284.2071533203125,1.0,0.1466791778802871,0.0,0.050000000745058,1.0,1.0,-0.3388608992099762,3.798118632403202e-05,0.3388229310512543,-0.0881174206733703,0.9435848593711852,0.9435848593711852,0.0,28.40043067932129,25.0,6297.859375,0.0,18.618989944458008,0.0,283.1499938964844,283.6298217773437,289.2631530761719,289.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,24234.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997305691242218,1.0,0.0,0.0,3.140944480895996,3.1409616470336914,6.582847618119558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.1396484375,0.0,961.3847045898438,1895.4371337890625,0.0,115.66036224365234,0.7796341180801392,1.0,0.0,3.0,1.0,0.0
12253980,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047424316406,0.6167802214622498,0.0751514583826065,0.0686585307121276,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047424316406,0.6105107665061951,0.0729144141077995,0.070165604352951,303.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2046203613281,0.8453451991081238,0.1981041431427002,0.1387264281511306,302.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0011060767574235,302.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064636230469,0.0,0.0,0.0052468292415142,284.2049255371094,284.95001220703125,293.9179382324219,286.208740234375,300.860107421875,303.2748718261719,284.2043762207031,1.0,0.1453529000282287,0.0,0.050000000745058,1.0,1.0,-0.3406911194324493,3.815657328232192e-05,0.3406529724597931,-0.0880395397543907,0.9335653781890868,0.9335653781890868,0.0,27.73109436035156,25.0,6319.3408203125,0.0,18.35552024841309,0.0,283.1499938964844,283.6197204589844,289.2554016113281,289.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,25923.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097003400325775,1.0,0.0,0.0,3.21775221824646,3.217770576477051,6.908734917487891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.2501220703125,0.0,1036.882080078125,1895.4371337890625,0.0,131.7459259033203,0.798983633518219,1.0,0.0,3.0,1.0,0.0
12254040,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047424316406,0.6167802214622498,0.0751514583826065,0.0686585307121276,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047424316406,0.6105107665061951,0.0729144141077995,0.070165604352951,303.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2046203613281,0.8453451991081238,0.1981041431427002,0.1387264281511306,302.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0011060767574235,302.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064636230469,0.0,0.0,0.0052468292415142,284.2049255371094,284.95001220703125,293.9179382324219,286.208740234375,300.860107421875,303.2748718261719,284.2043762207031,1.0,0.1453529000282287,0.0,0.050000000745058,1.0,1.0,-0.3406911194324493,3.815657328232192e-05,0.3406529724597931,-0.0880395397543907,0.9335653781890868,0.9335653781890868,0.0,27.73109436035156,25.0,6319.3408203125,0.0,18.35552024841309,0.0,283.1499938964844,283.6197204589844,289.2554016113281,289.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,25923.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097003400325775,1.0,0.0,0.0,3.21775221824646,3.217770576477051,6.908734917487891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.2501220703125,0.0,1036.882080078125,1895.4371337890625,0.0,131.7459259033203,0.798983633518219,1.0,0.0,3.0,1.0,0.0
12254100,303.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2042541503906,0.6175845265388489,0.0750214830040931,0.0685412734746933,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2042541503906,0.6114602088928223,0.0728193148970604,0.0700763165950775,303.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.8486974239349365,0.1994060277938842,0.1396573483943939,302.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0010946457041427,302.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,0.005192597862333,284.2043151855469,284.95001220703125,293.8902282714844,286.1922302246094,300.8562927246094,303.2706604003906,284.2040100097656,1.0,0.1447910815477371,0.0,0.050000000745058,1.0,1.0,-0.3414816558361053,3.8233705708989874e-05,0.3414434194564819,-0.0880208760499954,0.9285876750946044,0.9285876750946044,0.0,27.448917388916016,25.0,6331.5625,0.0,18.24458122253418,0.0,283.1499938964844,283.61492919921875,289.2395324707031,289.7145080566406,293.1499938964844,293.1499938964844,283.1499938964844,26832.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314515620470047,1.0,0.0,0.0,3.2575199604034424,3.2575387954711914,7.08055779341521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.3302001953125,0.0,1077.56396484375,1895.4371337890625,0.0,139.38082885742188,0.8062440752983093,1.0,0.0,3.0,1.0,0.0
12254160,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.20391845703125,0.6182059049606323,0.0748670324683189,0.0684036612510681,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2039489746094,0.6122021079063416,0.0726965740323066,0.0699630081653595,303.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2038879394531,0.8517947196960449,0.2006200551986694,0.1405269056558609,302.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0010845075594261,302.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,0.0051445015706121,284.2039489746094,284.95001220703125,293.8623962402344,286.1760559082031,300.8514099121094,303.2664489746094,284.203857421875,1.0,0.1442882120609283,0.0,0.050000000745058,1.0,1.0,-0.3421542048454284,3.829983324976638e-05,0.3421159088611603,-0.0880104377865791,0.923610508441925,0.923610508441925,0.0,27.19834518432617,25.0,6336.6552734375,0.0,18.14354705810547,0.0,283.1499938964844,283.6123046875,289.21795654296875,289.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,27444.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318442553281784,1.0,0.0,0.0,3.277747869491577,3.2777669429779053,7.168765705500846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.8143310546875,0.0,1099.626708984375,1895.4371337890625,0.0,145.5551300048828,0.8143396973609924,1.0,0.0,3.0,1.0,0.0
12254220,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.618988037109375,0.0745009407401084,0.0680756196379661,303.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.6131488084793091,0.0723774507641792,0.0696679055690765,303.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030944824219,0.8573223948478699,0.2028219550848007,0.1421043425798416,302.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0010674179065972,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578186035156,0.0,0.0,0.0050634262152016,284.2032165527344,284.95001220703125,293.8064270019531,286.1447448730469,300.83795166015625,303.2577209472656,284.2028503417969,1.0,0.1434261202812194,0.0,0.050000000745058,1.0,1.0,-0.3431816399097442,3.840416320599616e-05,0.3431432545185089,-0.0880320072174072,0.913649320602417,0.913649320602417,0.0,26.77465057373047,25.0,6344.7197265625,0.0,17.96432876586914,0.0,283.1499938964844,283.60614013671875,289.1675720214844,289.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,28861.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231154680252075,1.0,0.0,0.0,3.3258607387542725,3.325880527496338,7.380765509878984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.6884765625,0.0,1152.896240234375,1895.4371337890625,0.0,152.85186767578125,0.8268910646438599,1.0,0.0,3.0,1.0,0.0
12254280,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.618988037109375,0.0745009407401084,0.0680756196379661,303.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.6131488084793091,0.0723774507641792,0.0696679055690765,303.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030944824219,0.8573223948478699,0.2028219550848007,0.1421043425798416,302.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0010674179065972,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578186035156,0.0,0.0,0.0050634262152016,284.2032165527344,284.95001220703125,293.8064270019531,286.1447448730469,300.83795166015625,303.2577209472656,284.2028503417969,1.0,0.1434261202812194,0.0,0.050000000745058,1.0,1.0,-0.3431816399097442,3.840416320599616e-05,0.3431432545185089,-0.0880320072174072,0.913649320602417,0.913649320602417,0.0,26.77465057373047,25.0,6344.7197265625,0.0,17.96432876586914,0.0,283.1499938964844,283.60614013671875,289.1675720214844,289.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,28861.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231154680252075,1.0,0.0,0.0,3.3258607387542725,3.325880527496338,7.380765509878984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.6884765625,0.0,1152.896240234375,1895.4371337890625,0.0,152.85186767578125,0.8268910646438599,1.0,0.0,3.0,1.0,0.0
12254340,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20166015625,0.6192653775215149,0.0740819424390792,0.0676963329315185,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20166015625,0.6134725213050842,0.0719724223017692,0.0692905336618423,303.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015075683594,0.8620359897613525,0.2047517150640487,0.1434865742921829,302.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0010539441136643,302.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382873535156,0.0,0.0,0.0049995048902928,284.2017517089844,284.95001220703125,293.75,286.1148376464844,300.8192138671875,303.2485046386719,284.2011108398437,1.0,0.142727255821228,0.0,0.050000000745058,1.0,1.0,-0.3438395261764526,3.847886910079978e-05,0.3438010513782501,-0.0881371349096298,0.903663694858551,0.903663694858551,0.0,26.43842506408692,25.0,6344.009765625,0.0,17.810903549194336,0.0,283.1499938964844,283.600830078125,289.11822509765625,289.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,30203.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237253129482269,1.0,0.0,0.0,3.364211320877075,3.364231586456299,7.551962539764645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.9534912109373,0.0,1197.874267578125,1895.4371337890625,0.0,153.80075073242188,0.8371538519859314,1.0,0.0,3.0,1.0,0.0
12254400,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20166015625,0.6192653775215149,0.0740819424390792,0.0676963329315185,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20166015625,0.6134725213050842,0.0719724223017692,0.0692905336618423,303.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015075683594,0.8620359897613525,0.2047517150640487,0.1434865742921829,302.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0010539441136643,302.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382873535156,0.0,0.0,0.0049995048902928,284.2017517089844,284.95001220703125,293.75,286.1148376464844,300.8192138671875,303.2485046386719,284.2011108398437,1.0,0.142727255821228,0.0,0.050000000745058,1.0,1.0,-0.3438395261764526,3.847886910079978e-05,0.3438010513782501,-0.0881371349096298,0.903663694858551,0.903663694858551,0.0,26.43842506408692,25.0,6344.009765625,0.0,17.810903549194336,0.0,283.1499938964844,283.600830078125,289.11822509765625,289.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,30203.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237253129482269,1.0,0.0,0.0,3.364211320877075,3.364231586456299,7.551962539764645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.9534912109373,0.0,1197.874267578125,1895.4371337890625,0.0,153.80075073242188,0.8371538519859314,1.0,0.0,3.0,1.0,0.0
12254460,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.6191707253456116,0.0736332610249519,0.0672890618443489,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.6132949590682983,0.0715000033378601,0.0688479617238044,303.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19921875,0.8660505414009094,0.2064466923475265,0.1447010785341262,302.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.001043336931616,302.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,0.0049491827376186,284.19952392578125,284.95001220703125,293.6933288574219,286.0859680175781,300.7950134277344,303.2389221191406,284.1986389160156,1.0,0.1421582102775573,0.0,0.050000000745058,1.0,1.0,-0.3442040383815765,3.853379166685045e-05,0.3441655039787292,-0.0883523896336555,0.8936433792114258,0.8936433792114258,0.0,26.1711368560791,25.0,6335.5888671875,0.0,17.678194046020508,0.0,283.1499938964844,283.59619140625,289.07733154296875,289.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,31494.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218677639961242,1.0,0.0,0.0,3.394646167755127,3.394666910171509,7.689220637985272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.4215087890625,0.0,1235.8453369140625,1895.4371337890625,0.0,150.90834045410156,0.8395751714706421,1.0,0.0,3.0,1.0,0.0
12254520,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.6191707253456116,0.0736332610249519,0.0672890618443489,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.6132949590682983,0.0715000033378601,0.0688479617238044,303.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19921875,0.8660505414009094,0.2064466923475265,0.1447010785341262,302.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.001043336931616,302.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,0.0049491827376186,284.19952392578125,284.95001220703125,293.6933288574219,286.0859680175781,300.7950134277344,303.2389221191406,284.1986389160156,1.0,0.1421582102775573,0.0,0.050000000745058,1.0,1.0,-0.3442040383815765,3.853379166685045e-05,0.3441655039787292,-0.0883523896336555,0.8936433792114258,0.8936433792114258,0.0,26.1711368560791,25.0,6335.5888671875,0.0,17.678194046020508,0.0,283.1499938964844,283.59619140625,289.07733154296875,289.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,31494.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218677639961242,1.0,0.0,0.0,3.394646167755127,3.394666910171509,7.689220637985272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.4215087890625,0.0,1235.8453369140625,1895.4371337890625,0.0,150.90834045410156,0.8395751714706421,1.0,0.0,3.0,1.0,0.0
12254580,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.6187793016433716,0.0731621533632278,0.0668623596429824,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.6127101182937622,0.070976048707962,0.0683551356196403,303.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.8694632649421692,0.207937479019165,0.1457693427801132,302.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0010350183583796,302.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.004909717477858,284.1983337402344,284.95001220703125,293.6366577148437,286.0575256347656,300.765869140625,303.229248046875,284.1983947753906,1.0,0.1416923701763153,0.0,0.050000000745058,1.0,1.0,-0.3443252146244049,3.857388946926221e-05,0.3442866504192352,-0.088677667081356,0.8836104869842529,0.8836104869842529,0.0,25.958595275878903,25.0,6312.85546875,0.0,17.561601638793945,0.0,283.1499938964844,283.5988464355469,289.0444030761719,289.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,31649.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191305100917816,1.0,0.0,0.0,3.360368490219116,3.360388994216919,7.534720225521596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.8917236328125,0.0,1204.2149658203125,1895.4371337890625,0.0,146.6325225830078,0.8315640687942505,1.0,0.0,3.0,1.0,0.0
12254640,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.6187793016433716,0.0731621533632278,0.0668623596429824,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.6127101182937622,0.070976048707962,0.0683551356196403,303.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983337402344,0.8694632649421692,0.207937479019165,0.1457693427801132,302.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0010350183583796,302.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.004909717477858,284.1983337402344,284.95001220703125,293.6366577148437,286.0575256347656,300.765869140625,303.229248046875,284.1983947753906,1.0,0.1416923701763153,0.0,0.050000000745058,1.0,1.0,-0.3443252146244049,3.857388946926221e-05,0.3442866504192352,-0.088677667081356,0.8836104869842529,0.8836104869842529,0.0,25.958595275878903,25.0,6312.85546875,0.0,17.561601638793945,0.0,283.1499938964844,283.5988464355469,289.0444030761719,289.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,31649.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191305100917816,1.0,0.0,0.0,3.360368490219116,3.360388994216919,7.534720225521596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.8917236328125,0.0,1204.2149658203125,1895.4371337890625,0.0,146.6325225830078,0.8315640687942505,1.0,0.0,3.0,1.0,0.0
12254700,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986694335937,0.618491530418396,0.0729209259152412,0.0666438415646553,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986694335937,0.612289309501648,0.0706990808248519,0.0680941045284271,303.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1987609863281,0.8709721565246582,0.2086149454116821,0.1462549716234207,302.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0010315694380551,302.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991943359375,0.0,0.0,0.0048933546058833,284.1986083984375,284.95001220703125,293.6083374023437,286.0434875488281,300.7496032714844,303.2244567871094,284.1990966796875,1.0,0.1414914578199386,0.0,0.050000000745058,1.0,1.0,-0.3443087339401245,3.8589685573242605e-05,0.3442701399326324,-0.0888803377747535,0.8786037564277649,0.8786037564277649,0.0,25.869253158569336,25.0,6297.26806640625,0.0,17.508241653442383,0.0,283.1499938964844,283.6024475097656,289.0302734375,289.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,31381.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177957236766815,1.0,0.0,0.0,3.3242552280426025,3.324275255203247,7.373641324193159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.3179931640625,0.0,1168.5885009765625,1895.4371337890625,0.0,144.541015625,0.8257737159729004,1.0,0.0,3.0,1.0,0.0
12254760,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1994323730469,0.6181497573852539,0.0726769566535949,0.0664228871464729,303.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1994323730469,0.6117904186248779,0.0704134926199913,0.0678247734904289,303.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1995544433594,0.8723577260971069,0.2092485725879669,0.146709606051445,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0010285414755344,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,0.0048789894208312,284.1993408203125,284.95001220703125,293.5799865722656,286.029541015625,300.7322998046875,303.2197265625,284.1999206542969,1.0,0.1413094103336334,0.0,0.050000000745058,1.0,1.0,-0.3442450761795044,3.860294236801565e-05,0.3442064821720123,-0.0891081467270851,0.8736069202423096,0.8736069202423096,0.0,25.789915084838867,25.0,6284.8193359375,0.0,17.45772933959961,0.0,283.1499938964844,283.6051330566406,289.0173645019531,289.48663330078125,293.1499938964844,293.1499938964844,283.1499938964844,31307.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166288435459137,1.0,0.0,0.0,3.298159599304199,3.298179626464844,7.258329333126312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.5777587890625,0.0,1144.10400390625,1895.4371337890625,0.0,142.70870971679688,0.8168949484825134,1.0,0.0,3.0,1.0,0.0
12254820,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015686035156,0.6173338294029236,0.0721832737326622,0.0659761428833007,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015380859375,0.6105936169624329,0.069821298122406,0.0672661289572715,303.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2017517089844,0.8748113512992859,0.2103990167379379,0.1475365310907364,302.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0010235124500468,302.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816772460937,0.0,0.0,0.0048551298677921,284.2014465332031,284.95001220703125,293.5233459472656,286.0019836425781,300.6948547363281,303.2105407714844,284.2023010253906,1.0,0.1409907042980194,0.0,0.050000000745058,1.0,1.0,-0.3439962565898895,3.862353696604259e-05,0.3439576327800751,-0.0896360576152801,0.8636389374732971,0.8636389374732971,0.0,25.65548515319824,25.0,6252.08984375,0.0,17.363197326660156,0.0,283.1499938964844,283.61376953125,288.9927673339844,289.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,30666.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314772367477417,1.0,0.0,0.0,3.2191524505615234,3.219171524047852,6.914748951203364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.216796875,0.0,1069.3853759765625,1895.4371337890625,0.0,139.785888671875,0.798221230506897,1.0,0.0,3.0,1.0,0.0
12254880,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015686035156,0.6173338294029236,0.0721832737326622,0.0659761428833007,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015380859375,0.6105936169624329,0.069821298122406,0.0672661289572715,303.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2017517089844,0.8748113512992859,0.2103990167379379,0.1475365310907364,302.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0010235124500468,302.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816772460937,0.0,0.0,0.0048551298677921,284.2014465332031,284.95001220703125,293.5233459472656,286.0019836425781,300.6948547363281,303.2105407714844,284.2023010253906,1.0,0.1409907042980194,0.0,0.050000000745058,1.0,1.0,-0.3439962565898895,3.862353696604259e-05,0.3439576327800751,-0.0896360576152801,0.8636389374732971,0.8636389374732971,0.0,25.65548515319824,25.0,6252.08984375,0.0,17.363197326660156,0.0,283.1499938964844,283.61376953125,288.9927673339844,289.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,30666.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314772367477417,1.0,0.0,0.0,3.2191524505615234,3.219171524047852,6.914748951203364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.216796875,0.0,1069.3853759765625,1895.4371337890625,0.0,139.785888671875,0.798221230506897,1.0,0.0,3.0,1.0,0.0
12254940,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.204345703125,0.6163625717163086,0.0716844499111175,0.0655251666903495,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.204345703125,0.6091628074645996,0.0692045539617538,0.0666841939091682,303.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.8768704533576965,0.2113986313343048,0.1482571214437484,302.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0010196735383942,302.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0048369159922003,284.2041931152344,284.95001220703125,293.4666748046875,285.97479248046875,300.6539611816406,303.2018127441406,284.2052001953125,1.0,0.1407237946987152,0.0,0.050000000745058,1.0,1.0,-0.3435949981212616,3.863628444378264e-05,0.3435563445091247,-0.0902493745088577,0.853712797164917,0.853712797164917,0.0,25.549041748046875,25.0,6214.99560546875,0.0,17.275466918945312,0.0,283.1499938964844,283.6240234375,288.9681396484375,289.4316711425781,293.1499938964844,293.1499938964844,283.1499938964844,29850.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134518563747406,1.0,0.0,0.0,3.130178928375244,3.130197286605835,6.537800345540745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.6402587890625,0.0,988.6350708007812,1895.4371337890625,0.0,137.70062255859375,0.777175784111023,1.0,0.0,3.0,1.0,0.0
12255000,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.204345703125,0.6163625717163086,0.0716844499111175,0.0655251666903495,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.204345703125,0.6091628074645996,0.0692045539617538,0.0666841939091682,303.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.8768704533576965,0.2113986313343048,0.1482571214437484,302.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0010196735383942,302.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0048369159922003,284.2041931152344,284.95001220703125,293.4666748046875,285.97479248046875,300.6539611816406,303.2018127441406,284.2052001953125,1.0,0.1407237946987152,0.0,0.050000000745058,1.0,1.0,-0.3435949981212616,3.863628444378264e-05,0.3435563445091247,-0.0902493745088577,0.853712797164917,0.853712797164917,0.0,25.549041748046875,25.0,6214.99560546875,0.0,17.275466918945312,0.0,283.1499938964844,283.6240234375,288.9681396484375,289.4316711425781,293.1499938964844,293.1499938964844,283.1499938964844,29850.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134518563747406,1.0,0.0,0.0,3.130178928375244,3.130197286605835,6.537800345540745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.6402587890625,0.0,988.6350708007812,1895.4371337890625,0.0,137.70062255859375,0.777175784111023,1.0,0.0,3.0,1.0,0.0
12255060,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.6152619123458862,0.0711829885840416,0.0650722160935401,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074279785156,0.6075332760810852,0.0685674473643302,0.0660830289125442,303.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20770263671875,0.8785802721977234,0.2122574597597122,0.1488785445690155,302.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.0010167979635298,302.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641906738281,0.0,0.0,0.0048232725821435,284.2073059082031,284.95001220703125,293.4100036621094,285.9479675292969,300.6100158691406,303.193603515625,284.2084045410156,1.0,0.1404976546764373,0.0,0.050000000745058,1.0,1.0,-0.3430558741092682,3.864153404720128e-05,0.3430172502994537,-0.090935043990612,0.8438301682472229,0.8438301682472229,0.0,25.465097427368164,25.0,6174.00830078125,0.0,17.192306518554688,0.0,283.1499938964844,283.6355895996094,288.9422607421875,289.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,28931.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123244345188141,1.0,0.0,0.0,3.035128593444824,3.035145998001098,6.146777877802378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.8585205078125,0.0,906.666015625,1895.4371337890625,0.0,135.916015625,0.754682719707489,1.0,0.0,3.0,1.0,0.0
