time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255120,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.6152619123458862,0.0711829885840416,0.0650722160935401,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074279785156,0.6075332760810852,0.0685674473643302,0.0660830289125442,303.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20770263671875,0.8785802721977234,0.2122574597597122,0.1488785445690155,302.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.0010167979635298,302.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641906738281,0.0,0.0,0.0048232725821435,284.2073059082031,284.95001220703125,293.4100036621094,285.9479675292969,300.6100158691406,303.193603515625,284.2084045410156,1.0,0.1404976546764373,0.0,0.050000000745058,1.0,1.0,-0.3430558741092682,3.864153404720128e-05,0.3430172502994537,-0.090935043990612,0.8438301682472229,0.8438301682472229,0.0,25.465097427368164,25.0,6174.00830078125,0.0,17.192306518554688,0.0,283.1499938964844,283.6355895996094,288.9422607421875,289.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,28931.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123244345188141,1.0,0.0,0.0,3.035128593444824,3.035145998001098,6.146777877802378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.8585205078125,0.0,906.666015625,1895.4371337890625,0.0,135.916015625,0.754682719707489,1.0,0.0,3.0,1.0,0.0
12255180,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107849121094,0.614051878452301,0.0706809237599372,0.0646190196275711,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.6057313084602356,0.0679133534431457,0.0654657781124115,303.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110290527344,0.87997967004776,0.2129845172166824,0.1494070738554,302.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0010147033026441,302.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2575988769531,0.0,0.0,0.0048133339732885,284.2106018066406,284.95001220703125,293.35333251953125,285.9214782714844,300.5634460449219,303.1859130859375,284.2117919921875,1.0,0.1403034776449203,0.0,0.050000000745058,1.0,1.0,-0.3423911035060882,3.863933670800179e-05,0.3423524498939514,-0.0916793569922447,0.8339933753013611,0.8339933753013611,0.0,25.39927291870117,25.0,6129.51513671875,0.0,17.111955642700195,0.0,283.1499938964844,283.6482238769531,288.9151306152344,289.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,27949.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311066061258316,1.0,0.0,0.0,2.9363412857055664,2.9363577365875244,5.753159371124639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.960205078125,0.0,826.2298583984375,1895.4371337890625,0.0,133.91920471191406,0.731300413608551,1.0,0.0,3.0,1.0,0.0
12255240,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107849121094,0.614051878452301,0.0706809237599372,0.0646190196275711,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21075439453125,0.6057313084602356,0.0679133534431457,0.0654657781124115,303.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110290527344,0.87997967004776,0.2129845172166824,0.1494070738554,302.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0010147033026441,302.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2575988769531,0.0,0.0,0.0048133339732885,284.2106018066406,284.95001220703125,293.35333251953125,285.9214782714844,300.5634460449219,303.1859130859375,284.2117919921875,1.0,0.1403034776449203,0.0,0.050000000745058,1.0,1.0,-0.3423911035060882,3.863933670800179e-05,0.3423524498939514,-0.0916793569922447,0.8339933753013611,0.8339933753013611,0.0,25.39927291870117,25.0,6129.51513671875,0.0,17.111955642700195,0.0,283.1499938964844,283.6482238769531,288.9151306152344,289.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,27949.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311066061258316,1.0,0.0,0.0,2.9363412857055664,2.9363577365875244,5.753159371124639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.960205078125,0.0,826.2298583984375,1895.4371337890625,0.0,133.91920471191406,0.731300413608551,1.0,0.0,3.0,1.0,0.0
12255300,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21246337890625,0.6134108304977417,0.0704301670193672,0.0643927976489067,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21246337890625,0.6047726273536682,0.067580796778202,0.065151959657669,303.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2127685546875,0.8805736303329468,0.2133011519908905,0.149638295173645,302.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0010139014339074,302.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2547607421875,0.0,0.0,0.0048095295205712,284.2123107910156,284.95001220703125,293.32501220703125,285.9083557128906,300.539306640625,303.1822814941406,284.2136535644531,1.0,0.140216127038002,0.0,0.050000000745058,1.0,1.0,-0.3420149385929107,3.863540769089013e-05,0.3419763147830963,-0.092069074511528,0.8290923237800598,0.8290923237800598,0.0,25.37202835083008,25.0,6103.29638671875,0.0,17.07239532470703,0.0,283.1499938964844,283.6559143066406,288.9012451171875,289.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,27300.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103172779083252,1.0,0.0,0.0,2.878459453582764,2.8784754276275635,5.528580118152604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.310302734375,0.0,780.9331665039062,1895.4371337890625,0.0,132.72845458984375,0.7203102707862854,1.0,0.0,3.0,1.0,0.0
12255360,303.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2143249511719,0.6127474904060364,0.0701799392700195,0.0641670301556587,303.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142944335937,0.6037778854370117,0.0672449469566345,0.0648349672555923,303.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.214599609375,0.8811001777648926,0.2135868221521377,0.1498476713895797,302.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,0.0010132456663995,302.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2522277832031,0.0,0.0,0.0048064175061881,284.2141418457031,284.95001220703125,293.2966613769531,285.89532470703125,300.5146789550781,303.1788024902344,284.2153625488281,1.0,0.1401343941688537,0.0,0.050000000745058,1.0,1.0,-0.3416103720664978,3.86294414056465e-05,0.3415717184543609,-0.0924678593873977,0.8242055177688599,0.8242055177688599,0.0,25.348148345947266,25.0,6081.88037109375,0.0,17.033050537109375,0.0,283.1499938964844,283.661865234375,288.88751220703125,289.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,26935.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094990253448486,1.0,0.0,0.0,2.83545446395874,2.835469961166382,5.364616981751169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.092041015625,0.0,749.033203125,1895.4371337890625,0.0,131.42501831054688,0.7074189186096191,1.0,0.0,3.0,1.0,0.0
12255420,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2180480957031,0.6113617420196533,0.0696813464164733,0.0637173801660537,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2180480957031,0.6016933917999268,0.0665648728609085,0.0641930699348449,303.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2183532714844,0.8819760680198669,0.2140741050243377,0.1502071470022201,302.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0010122922249138,302.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479248046875,0.0,0.0,0.0048018926754593,284.2178649902344,284.95001220703125,293.239990234375,285.8694152832031,300.464111328125,303.1722412109375,284.2192077636719,1.0,0.1399842500686645,0.0,0.050000000745058,1.0,1.0,-0.3407252430915832,3.861182995024137e-05,0.3406866490840912,-0.0932866185903549,0.8144680857658386,0.8144680857658386,0.0,25.308591842651367,25.0,6031.47021484375,0.0,16.954509735107422,0.0,283.1499938964844,283.6766357421875,288.8600158691406,289.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,25891.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076067864894867,1.0,0.0,0.0,2.732821226119995,2.7328357696533203,4.983285748494382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.3734130859373,0.0,675.483154296875,1895.4371337890625,0.0,128.40138244628906,0.6831183433532715,1.0,0.0,3.0,1.0,0.0
12255480,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2180480957031,0.6113617420196533,0.0696813464164733,0.0637173801660537,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2180480957031,0.6016933917999268,0.0665648728609085,0.0641930699348449,303.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2183532714844,0.8819760680198669,0.2140741050243377,0.1502071470022201,302.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0010122922249138,302.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479248046875,0.0,0.0,0.0048018926754593,284.2178649902344,284.95001220703125,293.239990234375,285.8694152832031,300.464111328125,303.1722412109375,284.2192077636719,1.0,0.1399842500686645,0.0,0.050000000745058,1.0,1.0,-0.3407252430915832,3.861182995024137e-05,0.3406866490840912,-0.0932866185903549,0.8144680857658386,0.8144680857658386,0.0,25.308591842651367,25.0,6031.47021484375,0.0,16.954509735107422,0.0,283.1499938964844,283.6766357421875,288.8600158691406,289.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,25891.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076067864894867,1.0,0.0,0.0,2.732821226119995,2.7328357696533203,4.983285748494382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.3734130859373,0.0,675.483154296875,1895.4371337890625,0.0,128.40138244628906,0.6831183433532715,1.0,0.0,3.0,1.0,0.0
12255540,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221374511719,0.6099101901054382,0.0691863745450973,0.0632711052894592,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221069335937,0.5994923114776611,0.0658750906586647,0.0635418966412544,303.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22247314453125,0.8826303482055664,0.2144521027803421,0.1504895240068435,302.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,0.0010117490310221,302.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,0.0047993143089115,284.2219543457031,284.95001220703125,293.1833190917969,285.8437805175781,300.4121398925781,303.1661682128906,284.223388671875,1.0,0.1398487538099289,0.0,0.050000000745058,1.0,1.0,-0.3397433459758758,3.858601485262625e-05,0.3397047519683838,-0.0941210389137268,0.8047871589660645,0.8047871589660645,0.0,25.27843475341797,25.0,5978.5947265625,0.0,16.87554931640625,0.0,283.1499938964844,283.6924743652344,288.8331298828125,289.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,24833.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054589629173279,1.0,0.0,0.0,2.6294138431549072,2.629427433013916,4.613295061517421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1854.9991455078125,0.0,606.33056640625,1895.4371337890625,0.0,124.95271301269533,0.6586244106292725,1.0,0.0,3.0,1.0,0.0
12255600,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221374511719,0.6099101901054382,0.0691863745450973,0.0632711052894592,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221069335937,0.5994923114776611,0.0658750906586647,0.0635418966412544,303.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22247314453125,0.8826303482055664,0.2144521027803421,0.1504895240068435,302.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,0.0010117490310221,302.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,0.0047993143089115,284.2219543457031,284.95001220703125,293.1833190917969,285.8437805175781,300.4121398925781,303.1661682128906,284.223388671875,1.0,0.1398487538099289,0.0,0.050000000745058,1.0,1.0,-0.3397433459758758,3.858601485262625e-05,0.3397047519683838,-0.0941210389137268,0.8047871589660645,0.8047871589660645,0.0,25.27843475341797,25.0,5978.5947265625,0.0,16.87554931640625,0.0,283.1499938964844,283.6924743652344,288.8331298828125,289.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,24833.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054589629173279,1.0,0.0,0.0,2.6294138431549072,2.629427433013916,4.613295061517421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1854.9991455078125,0.0,606.33056640625,1895.4371337890625,0.0,124.95271301269533,0.6586244106292725,1.0,0.0,3.0,1.0,0.0
12255660,303.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265930175781,0.6084159016609192,0.0686958581209182,0.0628289803862571,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265625,0.5971880555152893,0.0651774033904075,0.0628831535577774,303.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2269592285156,0.883085310459137,0.2147271931171417,0.1506992727518081,302.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0010115335462614,302.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422790527344,0.0,0.0,0.004798290785402,284.22637939453125,284.95001220703125,293.1266784667969,285.8183898925781,300.3591613769531,303.1606140136719,284.2279663085937,1.0,0.1397242397069931,0.0,0.050000000745058,1.0,1.0,-0.3386724591255188,3.8551595935132354e-05,0.3386338949203491,-0.09495709836483,0.7951673865318298,0.7951673865318298,0.0,25.25578689575196,25.0,5923.5751953125,0.0,16.79557228088379,0.0,283.1499938964844,283.70947265625,288.80694580078125,289.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,23766.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031566143035888,1.0,0.0,0.0,2.52557110786438,2.5255837440490723,4.256107501987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.96484375,0.0,541.7205200195312,1895.4371337890625,0.0,121.23495483398438,0.6340111494064331,1.0,0.0,3.0,1.0,0.0
12255720,303.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265930175781,0.6084159016609192,0.0686958581209182,0.0628289803862571,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265625,0.5971880555152893,0.0651774033904075,0.0628831535577774,303.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2269592285156,0.883085310459137,0.2147271931171417,0.1506992727518081,302.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0010115335462614,302.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422790527344,0.0,0.0,0.004798290785402,284.22637939453125,284.95001220703125,293.1266784667969,285.8183898925781,300.3591613769531,303.1606140136719,284.2279663085937,1.0,0.1397242397069931,0.0,0.050000000745058,1.0,1.0,-0.3386724591255188,3.8551595935132354e-05,0.3386338949203491,-0.09495709836483,0.7951673865318298,0.7951673865318298,0.0,25.25578689575196,25.0,5923.5751953125,0.0,16.79557228088379,0.0,283.1499938964844,283.70947265625,288.80694580078125,289.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,23766.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031566143035888,1.0,0.0,0.0,2.52557110786438,2.5255837440490723,4.256107501987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.96484375,0.0,541.7205200195312,1895.4371337890625,0.0,121.23495483398438,0.6340111494064331,1.0,0.0,3.0,1.0,0.0
12255780,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23150634765625,0.6068889498710632,0.0682104080915451,0.062391523271799,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314758300781,0.5947923064231873,0.0644734129309654,0.0622183233499527,303.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2319030761719,0.8833606243133545,0.2149053961038589,0.1508406102657318,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888671875,0.0,0.0,0.0010115781333297,302.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2407531738281,0.0,0.0,0.0047985012643039,284.23126220703125,284.95001220703125,293.07000732421875,285.7931823730469,300.3055114746094,303.155517578125,284.2330322265625,1.0,0.1396078020334243,0.0,0.050000000745058,1.0,1.0,-0.3375195264816284,3.850812936434522e-05,0.3374810218811035,-0.0957813933491706,0.785615861415863,0.785615861415863,0.0,25.23912048339844,25.0,5873.6279296875,0.0,16.714139938354492,0.0,283.1499938964844,283.7284851074219,288.7816162109375,289.2191467285156,293.1499938964844,293.1499938964844,283.1499938964844,22691.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008127510547638,1.0,0.0,0.0,2.4215919971466064,2.4216036796569824,3.912869033229072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.599365234375,0.0,481.70599365234375,1895.4371337890625,0.0,117.42647552490234,0.6093446612358093,1.0,0.0,3.0,1.0,0.0
12255840,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23150634765625,0.6068889498710632,0.0682104080915451,0.062391523271799,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314758300781,0.5947923064231873,0.0644734129309654,0.0622183233499527,303.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2319030761719,0.8833606243133545,0.2149053961038589,0.1508406102657318,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888671875,0.0,0.0,0.0010115781333297,302.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2407531738281,0.0,0.0,0.0047985012643039,284.23126220703125,284.95001220703125,293.07000732421875,285.7931823730469,300.3055114746094,303.155517578125,284.2330322265625,1.0,0.1396078020334243,0.0,0.050000000745058,1.0,1.0,-0.3375195264816284,3.850812936434522e-05,0.3374810218811035,-0.0957813933491706,0.785615861415863,0.785615861415863,0.0,25.23912048339844,25.0,5873.6279296875,0.0,16.714139938354492,0.0,283.1499938964844,283.7284851074219,288.7816162109375,289.2191467285156,293.1499938964844,293.1499938964844,283.1499938964844,22691.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008127510547638,1.0,0.0,0.0,2.4215919971466064,2.4216036796569824,3.912869033229072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.599365234375,0.0,481.70599365234375,1895.4371337890625,0.0,117.42647552490234,0.6093446612358093,1.0,0.0,3.0,1.0,0.0
12255900,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.6061155200004578,0.0679695457220077,0.0621746331453323,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2339782714844,0.5935630798339844,0.0641193836927414,0.0618840157985687,303.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344665527344,0.8834361433982849,0.2149596959352493,0.1508868187665939,302.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,0.0010116804623976,302.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.24029541015625,0.0,0.0,0.004798986017704,284.2337951660156,284.95001220703125,293.0416564941406,285.7806701660156,300.27850341796875,303.15301513671875,284.2357788085937,1.0,0.1395518779754638,0.0,0.050000000745058,1.0,1.0,-0.3369142115116119,3.848285632557236e-05,0.3368757367134094,-0.0961851403117179,0.7808660864830017,0.7808660864830017,0.0,25.232641220092773,25.0,5844.0625,0.0,16.672771453857422,0.0,283.1499938964844,283.73974609375,288.7691650390625,289.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,22011.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996706366539001,1.0,0.0,0.0,2.362114667892456,2.362126111984253,3.723019972312613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.62060546875,0.0,449.1153869628906,1895.4371337890625,0.0,115.56272888183594,0.5979135036468506,1.0,0.0,3.0,1.0,0.0
12255960,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366638183594,0.6053357124328613,0.0677297413349151,0.0619587674736976,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23663330078125,0.592313826084137,0.0637640431523323,0.0615484751760959,303.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.8834719061851501,0.2149911075830459,0.1509169340133667,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.0,0.0,0.0010118292411789,302.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400207519531,0.0,0.0,0.0047996905632317,284.2364196777344,284.95001220703125,293.0133361816406,285.7681579589844,300.2514038085937,303.15057373046875,284.2382202148437,1.0,0.1394971311092376,0.0,0.050000000745058,1.0,1.0,-0.3362896740436554,3.845502942567691e-05,0.3362511992454529,-0.0965810418128967,0.7761357426643372,0.7761357426643372,0.0,25.22724342346192,25.0,5818.90673828125,0.0,16.630884170532227,0.0,283.1499938964844,283.7486877441406,288.7570495605469,289.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,21611.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985739409923553,1.0,0.0,0.0,2.3177521228790283,2.317763090133667,3.584490002594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.8868408203125,0.0,426.2739868164063,1895.4371337890625,0.0,113.78704833984376,0.5846854448318481,1.0,0.0,3.0,1.0,0.0
12256020,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2420654296875,0.6037561297416687,0.0672520324587822,0.0615292489528656,303.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24200439453125,0.5897568464279175,0.0630492195487022,0.0608736649155616,303.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425231933594,0.8834307789802551,0.2149876058101654,0.1509306579828262,302.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,0.001012246357277,302.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400207519531,0.0,0.0,0.0048016682267189,284.2417907714844,284.95001220703125,292.9566650390625,285.7433166503906,300.1972045898437,303.1457214355469,284.2437744140625,1.0,0.1393903195858001,0.0,0.050000000745058,1.0,1.0,-0.3349837362766266,3.8391328416764736e-05,0.3349453508853912,-0.0973434820771217,0.7667277455329895,0.7667277455329895,0.0,25.219253540039062,25.0,5761.35009765625,0.0,16.54535675048828,0.0,283.1499938964844,283.7703857421875,288.7331237792969,289.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,20525.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964805066585541,1.0,0.0,0.0,2.214106798171997,2.2141170501708984,3.2710752861930814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.227783203125,0.0,375.2555236816406,1895.4371337890625,0.0,109.8358154296875,0.5630407929420471,1.0,0.0,3.0,1.0,0.0
12256080,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2420654296875,0.6037561297416687,0.0672520324587822,0.0615292489528656,303.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24200439453125,0.5897568464279175,0.0630492195487022,0.0608736649155616,303.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425231933594,0.8834307789802551,0.2149876058101654,0.1509306579828262,302.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,0.001012246357277,302.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400207519531,0.0,0.0,0.0048016682267189,284.2417907714844,284.95001220703125,292.9566650390625,285.7433166503906,300.1972045898437,303.1457214355469,284.2437744140625,1.0,0.1393903195858001,0.0,0.050000000745058,1.0,1.0,-0.3349837362766266,3.8391328416764736e-05,0.3349453508853912,-0.0973434820771217,0.7667277455329895,0.7667277455329895,0.0,25.219253540039062,25.0,5761.35009765625,0.0,16.54535675048828,0.0,283.1499938964844,283.7703857421875,288.7331237792969,289.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,20525.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964805066585541,1.0,0.0,0.0,2.214106798171997,2.2141170501708984,3.2710752861930814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.227783203125,0.0,375.2555236816406,1895.4371337890625,0.0,109.8358154296875,0.5630407929420471,1.0,0.0,3.0,1.0,0.0
12256140,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461853027344,0.6021465063095093,0.0667747110128402,0.0611010119318962,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24615478515625,0.5871219038963318,0.0623281635344028,0.0601934045553207,303.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.883243203163147,0.2148946970701217,0.1508823633193969,302.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.0,0.0,0.0010128008434548,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406005859375,0.0,0.0,0.0048042978160083,284.2460327148437,284.95001220703125,292.8999938964844,285.7185974121094,300.1432800292969,303.14111328125,284.2470092773437,1.0,0.1392858028411865,0.0,0.050000000745058,1.0,1.0,-0.333599328994751,3.831576032098383e-05,0.3335610032081604,-0.0980566665530204,0.7573726773262024,0.7573726773262024,0.0,25.21452140808105,25.0,5709.1728515625,0.0,16.457059860229492,0.0,283.1499938964844,283.7864685058594,288.71368408203125,289.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,19970.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954791188240051,1.0,0.0,0.0,2.139634847640991,2.139644384384156,3.054728949791752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.77490234375,0.0,342.1708984375,1895.4371337890625,0.0,106.73535919189452,0.5460567474365234,1.0,0.0,3.0,1.0,0.0
12256200,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461853027344,0.6021465063095093,0.0667747110128402,0.0611010119318962,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24615478515625,0.5871219038963318,0.0623281635344028,0.0601934045553207,303.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.883243203163147,0.2148946970701217,0.1508823633193969,302.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.0,0.0,0.0010128008434548,302.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406005859375,0.0,0.0,0.0048042978160083,284.2460327148437,284.95001220703125,292.8999938964844,285.7185974121094,300.1432800292969,303.14111328125,284.2470092773437,1.0,0.1392858028411865,0.0,0.050000000745058,1.0,1.0,-0.333599328994751,3.831576032098383e-05,0.3335610032081604,-0.0980566665530204,0.7573726773262024,0.7573726773262024,0.0,25.21452140808105,25.0,5709.1728515625,0.0,16.457059860229492,0.0,283.1499938964844,283.7864685058594,288.71368408203125,289.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,19970.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954791188240051,1.0,0.0,0.0,2.139634847640991,2.139644384384156,3.054728949791752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.77490234375,0.0,342.1708984375,1895.4371337890625,0.0,106.73535919189452,0.5460567474365234,1.0,0.0,3.0,1.0,0.0
12256260,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2478942871094,0.6004957556724548,0.0662938728928566,0.0606704540550708,303.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2478942871094,0.5844043493270874,0.0615992657840251,0.0595061220228672,303.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479858398437,0.8829091787338257,0.2147106081247329,0.1507706195116043,302.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500427246094,0.0,0.0,0.0010134755866602,302.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414245605469,0.0,0.0,0.0048074978403747,284.24786376953125,284.95001220703125,292.84332275390625,285.6940002441406,300.0899353027344,303.13677978515625,284.2481384277344,1.0,0.1391821801662445,0.0,0.050000000745058,1.0,1.0,-0.3321283757686615,3.82265388907399e-05,0.3320901393890381,-0.0987087860703468,0.748025119304657,0.748025119304657,0.0,25.21263885498047,25.0,5656.47412109375,0.0,16.365283966064453,0.0,283.1499938964844,283.7997131347656,288.7015991210937,289.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,19638.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939744293689728,1.0,0.0,0.0,2.0773351192474365,2.0773441791534424,2.879429814584001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.2957763671875,0.0,316.60711669921875,1895.4371337890625,0.0,100.0829086303711,0.5320994853973389,1.0,0.0,3.0,1.0,0.0
12256320,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2478942871094,0.6004957556724548,0.0662938728928566,0.0606704540550708,303.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2478942871094,0.5844043493270874,0.0615992657840251,0.0595061220228672,303.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479858398437,0.8829091787338257,0.2147106081247329,0.1507706195116043,302.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500427246094,0.0,0.0,0.0010134755866602,302.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414245605469,0.0,0.0,0.0048074978403747,284.24786376953125,284.95001220703125,292.84332275390625,285.6940002441406,300.0899353027344,303.13677978515625,284.2481384277344,1.0,0.1391821801662445,0.0,0.050000000745058,1.0,1.0,-0.3321283757686615,3.82265388907399e-05,0.3320901393890381,-0.0987087860703468,0.748025119304657,0.748025119304657,0.0,25.21263885498047,25.0,5656.47412109375,0.0,16.365283966064453,0.0,283.1499938964844,283.7997131347656,288.7015991210937,289.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,19638.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939744293689728,1.0,0.0,0.0,2.0773351192474365,2.0773441791534424,2.879429814584001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.2957763671875,0.0,316.60711669921875,1895.4371337890625,0.0,100.0829086303711,0.5320994853973389,1.0,0.0,3.0,1.0,0.0
12256380,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.5988004803657532,0.065808355808258,0.0602359548211097,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.5816059112548828,0.0608628764748573,0.0588116869330406,303.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.248046875,0.8824391961097717,0.2144410908222198,0.1505984812974929,302.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0010142446262761,302.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422180175781,0.0,0.0,0.0048111448995769,284.24810791015625,284.95001220703125,292.7866516113281,285.66949462890625,300.0374450683594,303.1326599121094,284.2479248046875,1.0,0.1390783339738845,0.0,0.050000000745058,1.0,1.0,-0.3305723071098327,3.812316208495759e-05,0.3305341899394989,-0.0992920994758606,0.738669216632843,0.738669216632843,0.0,25.213037490844727,25.0,5603.30078125,0.0,16.269817352294922,0.0,283.1499938964844,283.811279296875,288.7055053710937,289.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,19437.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930364310741424,1.0,0.0,0.0,2.022083044052124,2.022091865539551,2.728295385168167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.39208984375,0.0,295.449462890625,1895.4371337890625,0.0,95.00215911865234,0.5199236273765564,1.0,0.0,3.0,1.0,0.0
12256440,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.5988004803657532,0.065808355808258,0.0602359548211097,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.5816059112548828,0.0608628764748573,0.0588116869330406,303.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.248046875,0.8824391961097717,0.2144410908222198,0.1505984812974929,302.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0010142446262761,302.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422180175781,0.0,0.0,0.0048111448995769,284.24810791015625,284.95001220703125,292.7866516113281,285.66949462890625,300.0374450683594,303.1326599121094,284.2479248046875,1.0,0.1390783339738845,0.0,0.050000000745058,1.0,1.0,-0.3305723071098327,3.812316208495759e-05,0.3305341899394989,-0.0992920994758606,0.738669216632843,0.738669216632843,0.0,25.213037490844727,25.0,5603.30078125,0.0,16.269817352294922,0.0,283.1499938964844,283.811279296875,288.7055053710937,289.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,19437.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930364310741424,1.0,0.0,0.0,2.022083044052124,2.022091865539551,2.728295385168167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.39208984375,0.0,295.449462890625,1895.4371337890625,0.0,95.00215911865234,0.5199236273765564,1.0,0.0,3.0,1.0,0.0
12256500,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2477722167969,0.5979357957839966,0.0655636191368103,0.0600169897079467,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2477722167969,0.5801774859428406,0.0604920648038387,0.058461919426918,303.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2477111816406,0.8821544647216797,0.2142745852470398,0.1504898816347122,302.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,0.0010146582499146,302.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425842285156,0.0,0.0,0.0048131067305803,284.247802734375,284.95001220703125,292.7583312988281,285.6572570800781,300.0115966796875,303.1307373046875,284.2474975585937,1.0,0.1390260159969329,0.0,0.050000000745058,1.0,1.0,-0.3297623097896576,3.806599488598295e-05,0.3297242522239685,-0.0995558723807334,0.7339848875999451,0.7339848875999451,0.0,25.21395492553711,25.0,5576.57177734375,0.0,16.22062873840332,0.0,283.1499938964844,283.8166809082031,288.7070617675781,289.1157531738281,293.1499938964844,293.1499938964844,283.1499938964844,19370.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292839378118515,1.0,0.0,0.0,1.9962035417556765,1.9962122440338133,2.65890605533059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.308349609375,0.0,285.9999084472656,1895.4371337890625,0.0,93.87190246582033,0.5142862796783447,1.0,0.0,3.0,1.0,0.0
12256560,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24725341796875,0.5970600247383118,0.0653175562620163,0.0597968213260173,303.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2472839355469,0.5787307024002075,0.0601197481155395,0.0581106469035148,303.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471618652344,0.8818386793136597,0.2140878438949585,0.1503669619560241,302.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0010150871239602,302.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,0.0048151407390832,284.247314453125,284.95001220703125,292.7300109863281,285.6450500488281,299.986083984375,303.1288452148437,284.24688720703125,1.0,0.1389733254909515,0.0,0.050000000745058,1.0,1.0,-0.328931987285614,3.800519698415883e-05,0.3288939893245697,-0.099800206720829,0.7292950749397278,0.7292950749397278,0.0,25.21525764465332,25.0,5549.7529296875,0.0,16.170482635498047,0.0,283.1499938964844,283.82196044921875,288.7076416015625,289.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,19319.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926437854766845,1.0,0.0,0.0,1.971097946166992,1.9711064100265503,2.592446435301099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.102294921875,0.0,277.0937805175781,1895.4371337890625,0.0,92.73308563232422,0.5088541507720947,1.0,0.0,3.0,1.0,0.0
12256620,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24591064453125,0.5952761769294739,0.0648211613297462,0.0593528635799884,303.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24591064453125,0.575787365436554,0.0593713894486427,0.057404413819313,303.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2457580566406,0.8811243176460266,0.2136596441268921,0.1500822752714157,302.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,0.001015976537019,302.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2432861328125,0.0,0.0,0.004819359164685,284.2459716796875,284.95001220703125,292.67333984375,285.6206359863281,299.9360046386719,303.1253356933594,284.2453918457031,1.0,0.1388665586709976,0.0,0.050000000745058,1.0,1.0,-0.3272161781787872,3.787311652558856e-05,0.3271782994270324,-0.1002283990383148,0.7198983430862427,0.7198983430862427,0.0,25.2187442779541,25.0,5495.939453125,0.0,16.067535400390625,0.0,283.1499938964844,283.8323059082031,288.70770263671875,289.1113586425781,293.1499938964844,293.1499938964844,283.1499938964844,19248.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921935319900512,1.0,0.0,0.0,1.9223833084106443,1.922391653060913,2.4658879738126416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1698.4815673828125,0.0,260.4891967773437,1895.4371337890625,0.0,90.05750274658203,0.4984037578105926,1.0,0.0,3.0,1.0,0.0
12256680,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24591064453125,0.5952761769294739,0.0648211613297462,0.0593528635799884,303.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24591064453125,0.575787365436554,0.0593713894486427,0.057404413819313,303.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2457580566406,0.8811243176460266,0.2136596441268921,0.1500822752714157,302.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,0.001015976537019,302.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2432861328125,0.0,0.0,0.004819359164685,284.2459716796875,284.95001220703125,292.67333984375,285.6206359863281,299.9360046386719,303.1253356933594,284.2453918457031,1.0,0.1388665586709976,0.0,0.050000000745058,1.0,1.0,-0.3272161781787872,3.787311652558856e-05,0.3271782994270324,-0.1002283990383148,0.7198983430862427,0.7198983430862427,0.0,25.2187442779541,25.0,5495.939453125,0.0,16.067535400390625,0.0,283.1499938964844,283.8323059082031,288.70770263671875,289.1113586425781,293.1499938964844,293.1499938964844,283.1499938964844,19248.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921935319900512,1.0,0.0,0.0,1.9223833084106443,1.922391653060913,2.4658879738126416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1698.4815673828125,0.0,260.4891967773437,1895.4371337890625,0.0,90.05750274658203,0.4984037578105926,1.0,0.0,3.0,1.0,0.0
12256740,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.593446671962738,0.0643180906772613,0.0589031428098678,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.5727819204330444,0.0586188323795795,0.0566939674317836,303.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2441101074219,0.8803032636642456,0.213159754872322,0.1497467309236526,302.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686218261719,0.0,0.0,0.001016897149384,302.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.24346923828125,0.0,0.0,0.0048237261362373,284.24432373046875,284.95001220703125,292.6166687011719,285.59625244140625,299.88751220703125,303.1221008300781,284.2436828613281,1.0,0.1387575417757034,0.0,0.050000000745058,1.0,1.0,-0.3254275918006897,3.772680429392494e-05,0.3253898620605469,-0.100571721792221,0.7104768753051758,0.7104768753051758,0.0,25.223169326782227,25.0,5442.0673828125,0.0,15.96099090576172,0.0,283.1499938964844,283.8426818847656,288.7076416015625,289.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,19205.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291716456413269,1.0,0.0,0.0,1.8749635219573968,1.874971628189087,2.345735481412703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.771728515625,0.0,245.1250915527344,1895.4371337890625,0.0,87.15953063964844,0.4883349537849426,1.0,0.0,3.0,1.0,0.0
12256800,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.593446671962738,0.0643180906772613,0.0589031428098678,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.5727819204330444,0.0586188323795795,0.0566939674317836,303.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2441101074219,0.8803032636642456,0.213159754872322,0.1497467309236526,302.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686218261719,0.0,0.0,0.001016897149384,302.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.24346923828125,0.0,0.0,0.0048237261362373,284.24432373046875,284.95001220703125,292.6166687011719,285.59625244140625,299.88751220703125,303.1221008300781,284.2436828613281,1.0,0.1387575417757034,0.0,0.050000000745058,1.0,1.0,-0.3254275918006897,3.772680429392494e-05,0.3253898620605469,-0.100571721792221,0.7104768753051758,0.7104768753051758,0.0,25.223169326782227,25.0,5442.0673828125,0.0,15.96099090576172,0.0,283.1499938964844,283.8426818847656,288.7076416015625,289.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,19205.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291716456413269,1.0,0.0,0.0,1.8749635219573968,1.874971628189087,2.345735481412703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.771728515625,0.0,245.1250915527344,1895.4371337890625,0.0,87.15953063964844,0.4883349537849426,1.0,0.0,3.0,1.0,0.0
12256860,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425231933594,0.5915687680244446,0.0638072341680526,0.0584467276930809,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.5697209239006042,0.0578631237149238,0.0559803210198879,303.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24237060546875,0.8793858289718628,0.2125938236713409,0.1493643671274185,302.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0010178352240473,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.243408203125,0.0,0.0,0.0048281755298376,284.2426147460937,284.95001220703125,292.5599975585937,285.5718688964844,299.8406982421875,303.1191711425781,284.241943359375,1.0,0.1386459767818451,0.0,0.050000000745058,1.0,1.0,-0.3235710561275482,3.756659134523943e-05,0.3235335052013397,-0.1008283570408821,0.7010313272476196,0.7010313272476196,0.0,25.22823905944824,25.0,5388.2158203125,0.0,15.851014137268066,0.0,283.1499938964844,283.8533020019531,288.7076721191406,289.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,19178.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912543714046478,1.0,0.0,0.0,1.828230619430542,1.8282384872436523,2.230259354973896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.0225830078125,0.0,230.6922302246093,1895.4371337890625,0.0,84.3109359741211,0.4784992337226867,1.0,0.0,3.0,1.0,0.0
12256920,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425231933594,0.5915687680244446,0.0638072341680526,0.0584467276930809,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.5697209239006042,0.0578631237149238,0.0559803210198879,303.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24237060546875,0.8793858289718628,0.2125938236713409,0.1493643671274185,302.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,0.0010178352240473,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.243408203125,0.0,0.0,0.0048281755298376,284.2426147460937,284.95001220703125,292.5599975585937,285.5718688964844,299.8406982421875,303.1191711425781,284.241943359375,1.0,0.1386459767818451,0.0,0.050000000745058,1.0,1.0,-0.3235710561275482,3.756659134523943e-05,0.3235335052013397,-0.1008283570408821,0.7010313272476196,0.7010313272476196,0.0,25.22823905944824,25.0,5388.2158203125,0.0,15.851014137268066,0.0,283.1499938964844,283.8533020019531,288.7076721191406,289.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,19178.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912543714046478,1.0,0.0,0.0,1.828230619430542,1.8282384872436523,2.230259354973896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.0225830078125,0.0,230.6922302246093,1895.4371337890625,0.0,84.3109359741211,0.4784992337226867,1.0,0.0,3.0,1.0,0.0
12256980,303.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.5896376967430115,0.0632870122790336,0.0579822920262813,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408752441406,0.5666100978851318,0.0571051239967346,0.0552643127739429,303.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406921386719,0.8783798813819885,0.2119664549827575,0.1489384472370147,302.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401794433594,0.0,0.0,0.0010187814477831,302.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431640625,0.0,0.0,0.0048326631076633,284.2409362792969,284.95001220703125,292.5033264160156,285.5474548339844,299.7956848144531,303.1164855957031,284.24029541015625,1.0,0.1385316848754882,0.0,0.050000000745058,1.0,1.0,-0.3216498494148254,3.73928269254975e-05,0.3216124773025512,-0.1009981930255889,0.6915633678436279,0.6915633678436279,0.0,25.233747482299805,25.0,5334.45947265625,0.0,15.737722396850586,0.0,283.1499938964844,283.8643493652344,288.707763671875,289.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,19160.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908084988594055,1.0,0.0,0.0,1.7818714380264282,1.7818790674209597,2.118586195365424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.2711181640625,0.0,217.02491760253903,1895.4371337890625,0.0,81.53938293457031,0.4688202142715454,1.0,0.0,3.0,1.0,0.0
