time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257040,303.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.5896376967430115,0.0632870122790336,0.0579822920262813,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408752441406,0.5666100978851318,0.0571051239967346,0.0552643127739429,303.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406921386719,0.8783798813819885,0.2119664549827575,0.1489384472370147,302.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401794433594,0.0,0.0,0.0010187814477831,302.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431640625,0.0,0.0,0.0048326631076633,284.2409362792969,284.95001220703125,292.5033264160156,285.5474548339844,299.7956848144531,303.1164855957031,284.24029541015625,1.0,0.1385316848754882,0.0,0.050000000745058,1.0,1.0,-0.3216498494148254,3.73928269254975e-05,0.3216124773025512,-0.1009981930255889,0.6915633678436279,0.6915633678436279,0.0,25.233747482299805,25.0,5334.45947265625,0.0,15.737722396850586,0.0,283.1499938964844,283.8643493652344,288.707763671875,289.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,19160.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908084988594055,1.0,0.0,0.0,1.7818714380264282,1.7818790674209597,2.118586195365424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.2711181640625,0.0,217.02491760253903,1895.4371337890625,0.0,81.53938293457031,0.4688202142715454,1.0,0.0,3.0,1.0,0.0
12257100,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.24005126953125,0.5886492729187012,0.0630225464701652,0.0577463433146476,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400817871094,0.5650374293327332,0.0567254461348056,0.0549056157469749,303.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398986816406,0.8778441548347473,0.2116298377513885,0.1487092226743698,302.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.0010192556073889,302.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2429504394531,0.0,0.0,0.004834912251681,284.2401123046875,284.95001220703125,292.4750061035156,285.53521728515625,299.7738647460937,303.115234375,284.239501953125,1.0,0.1384734213352203,0.0,0.050000000745058,1.0,1.0,-0.320664644241333,3.730073512997478e-05,0.3206273317337036,-0.1010494455695152,0.6868212223052979,0.6868212223052979,0.0,25.23662376403809,25.0,5307.69287109375,0.0,15.679789543151855,0.0,283.1499938964844,283.8700561523437,288.7077941894531,289.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19153.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905899286270141,1.0,0.0,0.0,1.7587910890579224,1.758798599243164,2.064058008954817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.929443359375,0.0,210.4520263671875,1895.4371337890625,0.0,80.17652893066406,0.464029312133789,1.0,0.0,3.0,1.0,0.0
12257160,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2392883300781,0.5876455307006836,0.0627552643418312,0.0575079061090946,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23931884765625,0.5634543299674988,0.0563455075025558,0.0545466020703315,303.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391357421875,0.8772894144058228,0.2112798243761062,0.1484705209732055,302.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32818603515625,0.0,0.0,0.0010197297669947,302.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24273681640625,0.0,0.0,0.0048371613956987,284.2393493652344,284.95001220703125,292.4466552734375,285.5229797363281,299.75250244140625,303.11407470703125,284.23876953125,1.0,0.1384144425392151,0.0,0.050000000745058,1.0,1.0,-0.3196643590927124,3.720547101693228e-05,0.3196271657943725,-0.1010801494121551,0.6820746064186096,0.6820746064186096,0.0,25.23955726623535,25.0,5280.873046875,0.0,15.62109375,0.0,283.1499938964844,283.8758850097656,288.70782470703125,289.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,19146.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903733849525451,1.0,0.0,0.0,1.7357529401779177,1.7357603311538696,2.0103385622860522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.5587158203125,0.0,204.03892517089844,1895.4371337890625,0.0,78.82515716552734,0.4592654705047607,1.0,0.0,3.0,1.0,0.0
12257220,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2378845214844,0.5855850577354431,0.0622100010514259,0.0570219121873378,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2379150390625,0.5602592825889587,0.0555849969387054,0.0538278892636299,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2377624511719,0.8761228322982788,0.2105391472578048,0.1479642689228058,302.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0010206737788394,302.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2421875,0.0,0.0,0.0048416391946375,284.2379455566406,284.95001220703125,292.3900146484375,285.4984436035156,299.71124267578125,303.11187744140625,284.2374267578125,1.0,0.1382942348718643,0.0,0.050000000745058,1.0,1.0,-0.3176179528236389,3.7004854675615206e-05,0.3175809383392334,-0.1010738387703895,0.6725683212280273,0.6725683212280273,0.0,25.24553871154785,25.0,5227.5009765625,0.0,15.50128936767578,0.0,283.1499938964844,283.88800048828125,288.7078552246094,289.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,19133.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899459600448608,1.0,0.0,0.0,1.6898220777511597,1.6898292303085327,1.9053526045809122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.8946533203125,0.0,191.6842803955078,1895.4371337890625,0.0,76.15873718261719,0.4498216807842254,1.0,0.0,3.0,1.0,0.0
12257280,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2378845214844,0.5855850577354431,0.0622100010514259,0.0570219121873378,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2379150390625,0.5602592825889587,0.0555849969387054,0.0538278892636299,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2377624511719,0.8761228322982788,0.2105391472578048,0.1479642689228058,302.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0010206737788394,302.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2421875,0.0,0.0,0.0048416391946375,284.2379455566406,284.95001220703125,292.3900146484375,285.4984436035156,299.71124267578125,303.11187744140625,284.2374267578125,1.0,0.1382942348718643,0.0,0.050000000745058,1.0,1.0,-0.3176179528236389,3.7004854675615206e-05,0.3175809383392334,-0.1010738387703895,0.6725683212280273,0.6725683212280273,0.0,25.24553871154785,25.0,5227.5009765625,0.0,15.50128936767578,0.0,283.1499938964844,283.88800048828125,288.7078552246094,289.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,19133.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899459600448608,1.0,0.0,0.0,1.6898220777511597,1.6898292303085327,1.9053526045809122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.8946533203125,0.0,191.6842803955078,1895.4371337890625,0.0,76.15873718261719,0.4498216807842254,1.0,0.0,3.0,1.0,0.0
12257340,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366943359375,0.5834464430809021,0.0616488680243492,0.0565221756696701,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367248535156,0.5570293664932251,0.0548240765929222,0.0531086660921573,303.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366027832031,0.8748849630355835,0.2097478061914444,0.1474221050739288,302.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,0.0010216127848252,302.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2415466308594,0.0,0.0,0.0048460932448506,284.2367553710937,284.95001220703125,292.3333435058594,285.47381591796875,299.6718444824219,303.1098937988281,284.2362976074219,1.0,0.1381710171699524,0.0,0.050000000745058,1.0,1.0,-0.3155109882354736,3.6791454476770014e-05,0.3154742121696472,-0.1009840071201324,0.6630474925041199,0.6630474925041199,0.0,25.251628875732425,25.0,5174.208984375,0.0,15.378360748291016,0.0,283.1499938964844,283.9007263183594,288.7078857421875,289.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,19119.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895249426364898,1.0,0.0,0.0,1.6440925598144531,1.6440995931625366,1.803623774776497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.245361328125,0.0,179.9363250732422,1895.4371337890625,0.0,73.53944396972656,0.440493106842041,1.0,0.0,3.0,1.0,0.0
12257400,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366943359375,0.5834464430809021,0.0616488680243492,0.0565221756696701,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367248535156,0.5570293664932251,0.0548240765929222,0.0531086660921573,303.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366027832031,0.8748849630355835,0.2097478061914444,0.1474221050739288,302.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,0.0010216127848252,302.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2415466308594,0.0,0.0,0.0048460932448506,284.2367553710937,284.95001220703125,292.3333435058594,285.47381591796875,299.6718444824219,303.1098937988281,284.2362976074219,1.0,0.1381710171699524,0.0,0.050000000745058,1.0,1.0,-0.3155109882354736,3.6791454476770014e-05,0.3154742121696472,-0.1009840071201324,0.6630474925041199,0.6630474925041199,0.0,25.251628875732425,25.0,5174.208984375,0.0,15.378360748291016,0.0,283.1499938964844,283.9007263183594,288.7078857421875,289.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,19119.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895249426364898,1.0,0.0,0.0,1.6440925598144531,1.6440995931625366,1.803623774776497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.245361328125,0.0,179.9363250732422,1895.4371337890625,0.0,73.53944396972656,0.440493106842041,1.0,0.0,3.0,1.0,0.0
12257460,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357177734375,0.5812181830406189,0.0610690340399742,0.0560063086450099,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357177734375,0.5537691116333008,0.0540631711483001,0.0523893497884273,303.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2356262207031,0.8735806345939636,0.2089090943336486,0.1468463689088821,302.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29931640625,0.0,0.0,0.0010225458536297,302.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408752441406,0.0,0.0,0.0048505188897252,284.2357482910156,284.95001220703125,292.27667236328125,285.4490966796875,299.6341857910156,303.1081237792969,284.2353820800781,1.0,0.1380447894334793,0.0,0.050000000745058,1.0,1.0,-0.3133442401885986,3.656571061583236e-05,0.3133076727390289,-0.1008146777749061,0.6535151600837708,0.6535151600837708,0.0,25.257776260375977,25.0,5121.01220703125,0.0,15.25234603881836,0.0,283.1499938964844,283.9140625,288.7079162597656,289.0838317871094,293.1499938964844,293.1499938964844,283.1499938964844,19104.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891089916229248,1.0,0.0,0.0,1.5986160039901731,1.5986226797103882,1.7052249745574954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.6201171875,0.0,168.78236389160156,1895.4371337890625,0.0,70.96410369873047,0.4312918186187744,1.0,0.0,3.0,1.0,0.0
12257520,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357177734375,0.5812181830406189,0.0610690340399742,0.0560063086450099,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357177734375,0.5537691116333008,0.0540631711483001,0.0523893497884273,303.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2356262207031,0.8735806345939636,0.2089090943336486,0.1468463689088821,302.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29931640625,0.0,0.0,0.0010225458536297,302.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408752441406,0.0,0.0,0.0048505188897252,284.2357482910156,284.95001220703125,292.27667236328125,285.4490966796875,299.6341857910156,303.1081237792969,284.2353820800781,1.0,0.1380447894334793,0.0,0.050000000745058,1.0,1.0,-0.3133442401885986,3.656571061583236e-05,0.3133076727390289,-0.1008146777749061,0.6535151600837708,0.6535151600837708,0.0,25.257776260375977,25.0,5121.01220703125,0.0,15.25234603881836,0.0,283.1499938964844,283.9140625,288.7079162597656,289.0838317871094,293.1499938964844,293.1499938964844,283.1499938964844,19104.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891089916229248,1.0,0.0,0.0,1.5986160039901731,1.5986226797103882,1.7052249745574954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.6201171875,0.0,168.78236389160156,1895.4371337890625,0.0,70.96410369873047,0.4312918186187744,1.0,0.0,3.0,1.0,0.0
12257580,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.5788876414299011,0.0604676343500614,0.055471796542406,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.5504826307296753,0.0533025972545146,0.0516702532768249,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23486328125,0.8722141981124878,0.2080263346433639,0.1462394297122955,302.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2916564941406,0.0,0.0,0.0010234747314825,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2402038574219,0.0,0.0,0.0048549249768257,284.2349548339844,284.95001220703125,292.2200012207031,285.4242248535156,299.5980834960937,303.10650634765625,284.2346496582031,1.0,0.137915551662445,0.0,0.050000000745058,1.0,1.0,-0.3111176490783691,3.63282670150511e-05,0.3110813200473785,-0.1005729213356971,0.6439740657806396,0.6439740657806396,0.0,25.263961791992188,25.0,5067.755859375,0.0,15.123281478881836,0.0,283.1499938964844,283.927978515625,288.7079467773437,289.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,19086.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288696825504303,1.0,0.0,0.0,1.5534518957138062,1.5534584522247314,1.6102340794077469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1564.9715576171875,0.0,158.21078491210938,1895.4371337890625,0.0,68.4286117553711,0.4222327768802643,1.0,0.0,3.0,1.0,0.0
12257640,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.5788876414299011,0.0604676343500614,0.055471796542406,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.5504826307296753,0.0533025972545146,0.0516702532768249,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23486328125,0.8722141981124878,0.2080263346433639,0.1462394297122955,302.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2916564941406,0.0,0.0,0.0010234747314825,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2402038574219,0.0,0.0,0.0048549249768257,284.2349548339844,284.95001220703125,292.2200012207031,285.4242248535156,299.5980834960937,303.10650634765625,284.2346496582031,1.0,0.137915551662445,0.0,0.050000000745058,1.0,1.0,-0.3111176490783691,3.63282670150511e-05,0.3110813200473785,-0.1005729213356971,0.6439740657806396,0.6439740657806396,0.0,25.263961791992188,25.0,5067.755859375,0.0,15.123281478881836,0.0,283.1499938964844,283.927978515625,288.7079467773437,289.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,19086.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288696825504303,1.0,0.0,0.0,1.5534518957138062,1.5534584522247314,1.6102340794077469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1564.9715576171875,0.0,158.21078491210938,1895.4371337890625,0.0,68.4286117553711,0.4222327768802643,1.0,0.0,3.0,1.0,0.0
12257700,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2345886230469,0.5776811242103577,0.0601581297814846,0.0551970452070236,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.234619140625,0.5488309264183044,0.0529224872589111,0.0513108670711517,303.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2345275878906,0.8715102672576904,0.2075702250003814,0.1459255218505859,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2881164550781,0.0,0.0,0.0010239378316327,302.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398376464844,0.0,0.0,0.0048571215011179,284.234619140625,284.95001220703125,292.1916809082031,285.4117126464844,299.58056640625,303.1057434082031,284.234375,1.0,0.1378498971462249,0.0,0.050000000745058,1.0,1.0,-0.3099830150604248,3.620548523031175e-05,0.3099468052387237,-0.1004273518919944,0.6392011046409607,0.6392011046409607,0.0,25.267059326171875,25.0,5041.08056640625,0.0,15.057673454284668,0.0,283.1499938964844,283.9351806640625,288.7079467773437,289.07794189453125,293.1499938964844,293.1499938964844,283.1499938964844,19077.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884916961193084,1.0,0.0,0.0,1.531002163887024,1.5310086011886597,1.5640297590380214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.623046875,0.0,153.1382293701172,1895.4371337890625,0.0,67.17372131347656,0.4177600145339966,1.0,0.0,3.0,1.0,0.0
12257760,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2343139648437,0.5764408707618713,0.0598413906991481,0.0549159497022628,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2343139648437,0.5471741557121277,0.0525426156818866,0.0509516485035419,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342529296875,0.870790958404541,0.2071033865213394,0.1456039994955063,302.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2847900390625,0.0,0.0,0.0010244012810289,302.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.239501953125,0.0,0.0,0.0048593198880553,284.2343444824219,284.95001220703125,292.163330078125,285.3992004394531,299.5633544921875,303.1050109863281,284.234130859375,1.0,0.1377834230661392,0.0,0.050000000745058,1.0,1.0,-0.3088319599628448,3.6079825804336e-05,0.3087958991527557,-0.100265733897686,0.6344267725944519,0.6344267725944519,0.0,25.27017402648925,25.0,5014.40185546875,0.0,14.991226196289062,0.0,283.1499938964844,283.9425354003906,288.7079467773437,289.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,19066.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882871329784393,1.0,0.0,0.0,1.5086705684661863,1.5086770057678225,1.5187359281298998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.2904052734375,0.0,148.2115020751953,1895.4371337890625,0.0,65.92753601074219,0.4133321046829223,1.0,0.0,3.0,1.0,0.0
12257820,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23388671875,0.5738606452941895,0.0591865479946136,0.0543354451656341,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.23388671875,0.5438477993011475,0.0517834275960922,0.0502337478101253,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2338562011719,0.869313657283783,0.2061425447463989,0.1449417471885681,302.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786560058594,0.0,0.0,0.0010253289947286,302.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23883056640625,0.0,0.0,0.0048637208528816,284.23388671875,284.95001220703125,292.1066589355469,285.3739929199219,299.5297241210937,303.1036376953125,284.2337341308594,1.0,0.1376483887434005,0.0,0.050000000745058,1.0,1.0,-0.3064854443073272,3.582084900699556e-05,0.3064496219158172,-0.0999001264572143,0.6248751878738403,0.6248751878738403,0.0,25.27642822265625,25.0,4960.794921875,0.0,14.856123924255373,0.0,283.1499938964844,283.95770263671875,288.7079467773437,289.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19044.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878788709640503,1.0,0.0,0.0,1.4643477201461792,1.4643539190292358,1.4308096751847188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.525390625,0.0,138.77432250976562,1895.4371337890625,0.0,63.45684051513672,0.4046080112457275,1.0,0.0,3.0,1.0,0.0
12257880,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23388671875,0.5738606452941895,0.0591865479946136,0.0543354451656341,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.23388671875,0.5438477993011475,0.0517834275960922,0.0502337478101253,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2338562011719,0.869313657283783,0.2061425447463989,0.1449417471885681,302.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786560058594,0.0,0.0,0.0010253289947286,302.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23883056640625,0.0,0.0,0.0048637208528816,284.23388671875,284.95001220703125,292.1066589355469,285.3739929199219,299.5297241210937,303.1036376953125,284.2337341308594,1.0,0.1376483887434005,0.0,0.050000000745058,1.0,1.0,-0.3064854443073272,3.582084900699556e-05,0.3064496219158172,-0.0999001264572143,0.6248751878738403,0.6248751878738403,0.0,25.27642822265625,25.0,4960.794921875,0.0,14.856123924255373,0.0,283.1499938964844,283.95770263671875,288.7079467773437,289.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19044.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878788709640503,1.0,0.0,0.0,1.4643477201461792,1.4643539190292358,1.4308096751847188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.525390625,0.0,138.77432250976562,1895.4371337890625,0.0,63.45684051513672,0.4046080112457275,1.0,0.0,3.0,1.0,0.0
12257940,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23358154296875,0.5711150765419006,0.0584961734712123,0.0537238381803035,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23358154296875,0.5405076742172241,0.0510253086686134,0.0495168082416057,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2335510253906,0.8677794337272644,0.2051425874233245,0.1442517787218094,302.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27325439453125,0.0,0.0,0.0010262657888233,302.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2382202148437,0.0,0.0,0.0048681637272238,284.23358154296875,284.95001220703125,292.04998779296875,285.3486022949219,299.49688720703125,303.10235595703125,284.23345947265625,1.0,0.137510135769844,0.0,0.050000000745058,1.0,1.0,-0.3040695786476135,3.555116927600466e-05,0.304034024477005,-0.0994832515716552,0.6153205037117004,0.6153205037117004,0.0,25.282777786254883,25.0,4906.77978515625,0.0,14.717548370361328,0.0,283.1499938964844,283.9734191894531,288.7079467773437,289.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874712347984314,1.0,0.0,0.0,1.420603632926941,1.420609712600708,1.346601976592865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.6820068359375,0.0,129.89988708496094,1895.4371337890625,0.0,61.01289749145508,0.3960902988910675,1.0,0.0,3.0,1.0,0.0
12258000,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23358154296875,0.5711150765419006,0.0584961734712123,0.0537238381803035,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23358154296875,0.5405076742172241,0.0510253086686134,0.0495168082416057,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2335510253906,0.8677794337272644,0.2051425874233245,0.1442517787218094,302.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27325439453125,0.0,0.0,0.0010262657888233,302.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2382202148437,0.0,0.0,0.0048681637272238,284.23358154296875,284.95001220703125,292.04998779296875,285.3486022949219,299.49688720703125,303.10235595703125,284.23345947265625,1.0,0.137510135769844,0.0,0.050000000745058,1.0,1.0,-0.3040695786476135,3.555116927600466e-05,0.304034024477005,-0.0994832515716552,0.6153205037117004,0.6153205037117004,0.0,25.282777786254883,25.0,4906.77978515625,0.0,14.717548370361328,0.0,283.1499938964844,283.9734191894531,288.7079467773437,289.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874712347984314,1.0,0.0,0.0,1.420603632926941,1.420609712600708,1.346601976592865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.6820068359375,0.0,129.89988708496094,1895.4371337890625,0.0,61.01289749145508,0.3960902988910675,1.0,0.0,3.0,1.0,0.0
12258060,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.5681670904159546,0.0577608570456504,0.053074475377798,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.5371548533439636,0.0502683147788047,0.0488009713590145,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2332763671875,0.8661865592002869,0.2041056603193283,0.1435356885194778,302.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2684631347656,0.0,0.0,0.0010272439103573,302.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0048728035762906,284.2333068847656,284.95001220703125,291.9930114746094,285.3231201171875,299.4624328613281,303.1011047363281,284.2331848144531,1.0,0.1373685598373413,0.0,0.050000000745058,1.0,1.0,-0.301579087972641,3.5277262213639915e-05,0.3015438020229339,-0.0990956500172615,0.605762243270874,0.605762243270874,0.0,25.289287567138672,25.0,4851.5068359375,0.0,14.575257301330566,0.0,283.1499938964844,283.98956298828125,288.7079467773437,289.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18995.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870620489120483,1.0,0.0,0.0,1.3774956464767456,1.3775016069412231,1.2661172377192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.506103515625,0.0,121.56929779052734,1895.4371337890625,0.0,58.584110260009766,0.3877921402454376,1.0,0.0,3.0,1.0,0.0
12258120,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.5681670904159546,0.0577608570456504,0.053074475377798,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.5371548533439636,0.0502683147788047,0.0488009713590145,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2332763671875,0.8661865592002869,0.2041056603193283,0.1435356885194778,302.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2684631347656,0.0,0.0,0.0010272439103573,302.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0048728035762906,284.2333068847656,284.95001220703125,291.9930114746094,285.3231201171875,299.4624328613281,303.1011047363281,284.2331848144531,1.0,0.1373685598373413,0.0,0.050000000745058,1.0,1.0,-0.301579087972641,3.5277262213639915e-05,0.3015438020229339,-0.0990956500172615,0.605762243270874,0.605762243270874,0.0,25.289287567138672,25.0,4851.5068359375,0.0,14.575257301330566,0.0,283.1499938964844,283.98956298828125,288.7079467773437,289.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18995.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870620489120483,1.0,0.0,0.0,1.3774956464767456,1.3775016069412231,1.2661172377192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.506103515625,0.0,121.56929779052734,1895.4371337890625,0.0,58.584110260009766,0.3877921402454376,1.0,0.0,3.0,1.0,0.0
12258180,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2327575683594,0.5649545788764954,0.0569669343531131,0.0523756146430969,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2327880859375,0.5337883830070496,0.0495122484862804,0.0480861403048038,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2326965332031,0.8645326495170593,0.2030343115329742,0.1427954584360122,302.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641906738281,0.0,0.0,0.0010283060837537,302.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.237060546875,0.0,0.0,0.0048778420314192,284.2327880859375,284.95001220703125,291.9354248046875,285.29766845703125,299.4223937988281,303.0998229980469,284.23248291015625,1.0,0.1372235566377639,0.0,0.050000000745058,1.0,1.0,-0.2990020215511322,3.500545062706806e-05,0.2989670038223266,-0.0988234281539917,0.5961952209472656,0.5961952209472656,0.0,25.29617118835449,25.0,4793.18359375,0.0,14.428740501403809,0.0,283.1499938964844,284.0057983398437,288.7079162597656,289.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,18969.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866455912590027,1.0,0.0,0.0,1.3350400924682615,1.3350458145141602,1.1892743856378729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.4512939453125,0.0,113.75431060791016,1895.4371337890625,0.0,56.13814926147461,0.3797189593315124,1.0,0.0,3.0,1.0,0.0
12258240,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2327575683594,0.5649545788764954,0.0569669343531131,0.0523756146430969,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2327880859375,0.5337883830070496,0.0495122484862804,0.0480861403048038,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2326965332031,0.8645326495170593,0.2030343115329742,0.1427954584360122,302.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641906738281,0.0,0.0,0.0010283060837537,302.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.237060546875,0.0,0.0,0.0048778420314192,284.2327880859375,284.95001220703125,291.9354248046875,285.29766845703125,299.4223937988281,303.0998229980469,284.23248291015625,1.0,0.1372235566377639,0.0,0.050000000745058,1.0,1.0,-0.2990020215511322,3.500545062706806e-05,0.2989670038223266,-0.0988234281539917,0.5961952209472656,0.5961952209472656,0.0,25.29617118835449,25.0,4793.18359375,0.0,14.428740501403809,0.0,283.1499938964844,284.0057983398437,288.7079162597656,289.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,18969.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866455912590027,1.0,0.0,0.0,1.3350400924682615,1.3350458145141602,1.1892743856378729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.4512939453125,0.0,113.75431060791016,1895.4371337890625,0.0,56.13814926147461,0.3797189593315124,1.0,0.0,3.0,1.0,0.0
12258300,303.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2323303222656,0.5632428526878357,0.0565477944910526,0.0520066358149051,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2323608398437,0.5321010947227478,0.0491344034671783,0.0477289929986,303.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23223876953125,0.8636844158172607,0.2024867087602615,0.1424169987440109,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2622375488281,0.0,0.0,0.0010288683697581,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367553710937,0.0,0.0,0.0048805093392729,284.2323608398437,284.95001220703125,291.90643310546875,285.28497314453125,299.4002380371094,303.0991516113281,284.2319641113281,1.0,0.1371497958898544,0.0,0.050000000745058,1.0,1.0,-0.2976796627044678,3.4869830415118486e-05,0.2976447939872741,-0.098726138472557,0.5914062261581421,0.5914062261581421,0.0,25.29977226257324,25.0,4762.63037109375,0.0,14.353889465332031,0.0,283.1499938964844,284.013916015625,288.7078857421875,289.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,18954.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864331603050232,1.0,0.0,0.0,1.314044952392578,1.314050555229187,1.1521628096033965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.994384765625,0.0,110.02751922607422,1895.4371337890625,0.0,54.90080642700195,0.3757652640342712,1.0,0.0,3.0,1.0,0.0
12258360,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23175048828125,0.561456024646759,0.0561130791902542,0.051623847335577,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2317810058594,0.5304116606712341,0.0487567260861396,0.0473719872534275,303.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23162841796875,0.8628217577934265,0.2019311487674713,0.1420329511165619,302.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26031494140625,0.0,0.0,0.0010294530075043,302.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364501953125,0.0,0.0,0.0048832823522388,284.2318115234375,284.95001220703125,291.8772888183594,285.27227783203125,299.3764038085937,303.0984802246094,284.23126220703125,1.0,0.1370751559734344,0.0,0.050000000745058,1.0,1.0,-0.2963349819183349,3.473508695606142e-05,0.2963002622127533,-0.0986623838543891,0.5866118669509888,0.5866118669509888,0.0,25.30345916748047,25.0,4731.97900390625,0.0,14.277929306030272,0.0,283.1499938964844,284.0221252441406,288.7078552246094,289.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18940.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862177491188049,1.0,0.0,0.0,1.2932233810424805,1.2932289838790894,1.1159391988257997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.412841796875,0.0,106.4211654663086,1895.4371337890625,0.0,53.65302276611328,0.3718695938587188,1.0,0.0,3.0,1.0,0.0
12258420,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23004150390625,0.5576470494270325,0.0551961958408355,0.0508152022957801,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2300720214844,0.5270288586616516,0.0480015985667705,0.0466583408415317,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22979736328125,0.8610528111457825,0.200795367360115,0.1412475854158401,302.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2567138671875,0.0,0.0,0.0010306873591616,302.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357482910156,0.0,0.0,0.0048891375772655,284.2301025390625,284.95001220703125,291.8187255859375,285.2469482421875,299.32342529296875,303.0970764160156,284.22918701171875,1.0,0.1369230151176452,0.0,0.050000000745058,1.0,1.0,-0.2935743927955627,3.4467164368834347e-05,0.2935399115085602,-0.0986275225877761,0.5770003199577332,0.5770003199577332,0.0,25.31106185913086,25.0,4669.58056640625,0.0,14.122530937194824,0.0,283.1499938964844,284.03887939453125,288.7078552246094,289.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18911.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857858538627624,1.0,0.0,0.0,1.2521175146102903,1.2521228790283203,1.0461250354865117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.179931640625,0.0,99.5599594116211,1895.4371337890625,0.0,51.173038482666016,0.3642608821392059,1.0,0.0,3.0,1.0,0.0
12258480,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23004150390625,0.5576470494270325,0.0551961958408355,0.0508152022957801,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2300720214844,0.5270288586616516,0.0480015985667705,0.0466583408415317,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22979736328125,0.8610528111457825,0.200795367360115,0.1412475854158401,302.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2567138671875,0.0,0.0,0.0010306873591616,302.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357482910156,0.0,0.0,0.0048891375772655,284.2301025390625,284.95001220703125,291.8187255859375,285.2469482421875,299.32342529296875,303.0970764160156,284.22918701171875,1.0,0.1369230151176452,0.0,0.050000000745058,1.0,1.0,-0.2935743927955627,3.4467164368834347e-05,0.2935399115085602,-0.0986275225877761,0.5770003199577332,0.5770003199577332,0.0,25.31106185913086,25.0,4669.58056640625,0.0,14.122530937194824,0.0,283.1499938964844,284.03887939453125,288.7078552246094,289.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18911.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857858538627624,1.0,0.0,0.0,1.2521175146102903,1.2521228790283203,1.0461250354865117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.179931640625,0.0,99.5599594116211,1895.4371337890625,0.0,51.173038482666016,0.3642608821392059,1.0,0.0,3.0,1.0,0.0
12258540,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22723388671875,0.5535305738449097,0.0542191192507743,0.0499512329697608,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.227294921875,0.5236450433731079,0.0472466610372066,0.0459449999034404,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268981933594,0.8592265844345093,0.1996263265609741,0.1404389292001724,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25323486328125,0.0,0.0,0.0010320006404072,302.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347717285156,0.0,0.0,0.0048953676596283,284.22735595703125,284.95001220703125,291.7597351074219,285.2216491699219,299.26324462890625,303.0956726074219,284.2259826660156,1.0,0.1367668956518173,0.0,0.050000000745058,1.0,1.0,-0.2907210886478424,3.4201711969217286e-05,0.2906868755817413,-0.098717525601387,0.5673413872718811,0.5673413872718811,0.0,25.31879425048828,25.0,4602.189453125,0.0,13.96257781982422,0.0,283.1499938964844,284.0553283691406,288.7077941894531,289.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18884.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853404283523559,1.0,0.0,0.0,1.211721897125244,1.211727261543274,9.797140876344201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.4619140625,0.0,93.14520263671876,1895.4371337890625,0.0,48.64567565917969,0.3568979799747467,1.0,0.0,3.0,1.0,0.0
12258600,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22723388671875,0.5535305738449097,0.0542191192507743,0.0499512329697608,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.227294921875,0.5236450433731079,0.0472466610372066,0.0459449999034404,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268981933594,0.8592265844345093,0.1996263265609741,0.1404389292001724,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25323486328125,0.0,0.0,0.0010320006404072,302.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347717285156,0.0,0.0,0.0048953676596283,284.22735595703125,284.95001220703125,291.7597351074219,285.2216491699219,299.26324462890625,303.0956726074219,284.2259826660156,1.0,0.1367668956518173,0.0,0.050000000745058,1.0,1.0,-0.2907210886478424,3.4201711969217286e-05,0.2906868755817413,-0.098717525601387,0.5673413872718811,0.5673413872718811,0.0,25.31879425048828,25.0,4602.189453125,0.0,13.96257781982422,0.0,283.1499938964844,284.0553283691406,288.7077941894531,289.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18884.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853404283523559,1.0,0.0,0.0,1.211721897125244,1.211727261543274,9.797140876344201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.4619140625,0.0,93.14520263671876,1895.4371337890625,0.0,48.64567565917969,0.3568979799747467,1.0,0.0,3.0,1.0,0.0
12258660,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22344970703125,0.5491510629653931,0.0531926043331623,0.049041636288166,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235412597656,0.5202662348747253,0.0464917384088039,0.0452317520976066,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2229919433594,0.8573517799377441,0.1984280347824096,0.139609694480896,302.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.249755859375,0.0,0.0,0.0010333749232813,302.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2335205078125,0.0,0.0,0.0049018864519894,284.2236022949219,284.95001220703125,291.7004089355469,285.1963806152344,299.19635009765625,303.0941772460937,284.2218017578125,1.0,0.1366072297096252,0.0,0.050000000745058,1.0,1.0,-0.2877873182296753,3.3938660635612905e-05,0.2877533733844757,-0.0989175587892532,0.5576266050338745,0.5576266050338745,0.0,25.32644462585449,25.0,4530.85693359375,0.0,13.798832893371582,0.0,283.1499938964844,284.071533203125,288.70770263671875,289.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18855.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284877598285675,1.0,0.0,0.0,1.1719497442245483,1.171954870223999,9.16455533683802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.45361328125,0.0,87.13072204589844,1895.4371337890625,0.0,46.05188751220703,0.3497624695301056,1.0,0.0,3.0,1.0,0.0
12258720,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22344970703125,0.5491510629653931,0.0531926043331623,0.049041636288166,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235412597656,0.5202662348747253,0.0464917384088039,0.0452317520976066,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2229919433594,0.8573517799377441,0.1984280347824096,0.139609694480896,302.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.249755859375,0.0,0.0,0.0010333749232813,302.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2335205078125,0.0,0.0,0.0049018864519894,284.2236022949219,284.95001220703125,291.7004089355469,285.1963806152344,299.19635009765625,303.0941772460937,284.2218017578125,1.0,0.1366072297096252,0.0,0.050000000745058,1.0,1.0,-0.2877873182296753,3.3938660635612905e-05,0.2877533733844757,-0.0989175587892532,0.5576266050338745,0.5576266050338745,0.0,25.32644462585449,25.0,4530.85693359375,0.0,13.798832893371582,0.0,283.1499938964844,284.071533203125,288.70770263671875,289.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18855.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284877598285675,1.0,0.0,0.0,1.1719497442245483,1.171954870223999,9.16455533683802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.45361328125,0.0,87.13072204589844,1895.4371337890625,0.0,46.05188751220703,0.3497624695301056,1.0,0.0,3.0,1.0,0.0
12258780,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186889648437,0.5445203185081482,0.0521194264292717,0.0480883195996284,303.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.516899049282074,0.0457371138036251,0.0445187650620937,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181091308594,0.8554290533065796,0.1971994638442993,0.138759046792984,302.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461242675781,0.0,0.0,0.0010347969364374,302.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318420410156,0.0,0.0,0.004908631555736,284.2188720703125,284.95001220703125,291.64080810546875,285.17120361328125,299.1225280761719,303.0926513671875,284.2166442871094,1.0,0.1364438533782959,0.0,0.050000000745058,1.0,1.0,-0.2847773432731628,3.367773751961067e-05,0.2847436666488647,-0.0992191284894943,0.5478378534317017,0.5478378534317017,0.0,25.333797454833984,25.0,4455.77294921875,0.0,13.631356239318848,0.0,283.1499938964844,284.08758544921875,288.7076110839844,289.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,18827.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843982279300689,1.0,0.0,0.0,1.1328561305999756,1.1328611373901367,8.563334574773762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.3192138671875,0.0,81.50914001464844,1895.4371337890625,0.0,43.3997688293457,0.3428706228733063,1.0,0.0,3.0,1.0,0.0
12258840,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186889648437,0.5445203185081482,0.0521194264292717,0.0480883195996284,303.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.516899049282074,0.0457371138036251,0.0445187650620937,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181091308594,0.8554290533065796,0.1971994638442993,0.138759046792984,302.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461242675781,0.0,0.0,0.0010347969364374,302.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318420410156,0.0,0.0,0.004908631555736,284.2188720703125,284.95001220703125,291.64080810546875,285.17120361328125,299.1225280761719,303.0926513671875,284.2166442871094,1.0,0.1364438533782959,0.0,0.050000000745058,1.0,1.0,-0.2847773432731628,3.367773751961067e-05,0.2847436666488647,-0.0992191284894943,0.5478378534317017,0.5478378534317017,0.0,25.333797454833984,25.0,4455.77294921875,0.0,13.631356239318848,0.0,283.1499938964844,284.08758544921875,288.7076110839844,289.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,18827.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843982279300689,1.0,0.0,0.0,1.1328561305999756,1.1328611373901367,8.563334574773762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.3192138671875,0.0,81.50914001464844,1895.4371337890625,0.0,43.3997688293457,0.3428706228733063,1.0,0.0,3.0,1.0,0.0
12258900,303.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.5421305298805237,0.0515694729983806,0.0475989952683448,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2160949707031,0.515221893787384,0.0453599020838737,0.0441623851656913,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.8544532656669617,0.1965754628181457,0.1383268684148788,302.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442321777344,0.0,0.0,0.0010355180129408,302.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308654785156,0.0,0.0,0.0049120518378913,284.2161865234375,284.95001220703125,291.6109313964844,285.1586608886719,299.0836486816406,303.0919189453125,284.2137451171875,1.0,0.1363609731197357,0.0,0.050000000745058,1.0,1.0,-0.28324756026268,3.354718137416057e-05,0.2832140028476715,-0.0993933826684951,0.5429155826568604,0.5429155826568604,0.0,25.33732414245605,25.0,4416.96826171875,0.0,13.546530723571776,0.0,283.1499938964844,284.0955505371094,288.70758056640625,289.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18812.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841536104679107,1.0,0.0,0.0,1.1135237216949463,1.1135287284851074,8.273558904647872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.325927734375,0.0,78.8295669555664,1895.4371337890625,0.0,42.0599479675293,0.3395088911056518,1.0,0.0,3.0,1.0,0.0
