time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258960,303.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21307373046875,0.5396966338157654,0.0510116331279277,0.047101967036724,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21319580078125,0.5135504007339478,0.0449829660356044,0.0438061691820621,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21240234375,0.8534684777259827,0.1959448903799057,0.1378899812698364,302.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422790527344,0.0,0.0,0.0010362408356741,302.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.229736328125,0.0,0.0,0.0049154805019497,284.2133178710937,284.95001220703125,291.5810241699219,285.1460876464844,299.0434875488281,303.0911865234375,284.210693359375,1.0,0.1362773180007934,0.0,0.050000000745058,1.0,1.0,-0.2817046046257019,3.341666524647735e-05,0.2816711664199829,-0.0995806157588958,0.5379719138145447,0.5379719138145447,0.0,25.34068298339844,25.0,4377.65869140625,0.0,13.461021423339844,0.0,283.1499938964844,284.103515625,288.7075500488281,289.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18797.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839058637619018,1.0,0.0,0.0,1.0943620204925537,1.0943670272827148,7.9912645389868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.168212890625,0.0,76.2404556274414,1895.4371337890625,0.0,40.71223068237305,0.3362074196338653,1.0,0.0,3.0,1.0,0.0
12259020,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.5347223877906799,0.0498767718672752,0.0460887886583805,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2069091796875,0.5102289319038391,0.0442302152514457,0.0430946685373783,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2059936523437,0.8514746427536011,0.1946642994880676,0.1370022892951965,302.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2381286621094,0.0,0.0,0.0010376748396083,302.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.22711181640625,0.0,0.0,0.004922283347696,284.2070007324219,284.95001220703125,291.5210876464844,285.1210632324219,298.9609069824219,303.08984375,284.2041015625,1.0,0.136107712984085,0.0,0.050000000745058,1.0,1.0,-0.2785798907279968,3.3152056857943535e-05,0.2785467207431793,-0.0999505072832107,0.5280134081840515,0.5280134081840515,0.0,25.346853256225582,25.0,4297.74853515625,0.0,13.288219451904297,0.0,283.1499938964844,284.1195678710937,288.7074890136719,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18769.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834037244319916,1.0,0.0,0.0,1.056540846824646,1.056545615196228,7.448451100344755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1326.430908203125,0.0,71.32139587402344,1895.4371337890625,0.0,38.009071350097656,0.3297921419143677,1.0,0.0,3.0,1.0,0.0
12259080,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.5347223877906799,0.0498767718672752,0.0460887886583805,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2069091796875,0.5102289319038391,0.0442302152514457,0.0430946685373783,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2059936523437,0.8514746427536011,0.1946642994880676,0.1370022892951965,302.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2381286621094,0.0,0.0,0.0010376748396083,302.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.22711181640625,0.0,0.0,0.004922283347696,284.2070007324219,284.95001220703125,291.5210876464844,285.1210632324219,298.9609069824219,303.08984375,284.2041015625,1.0,0.136107712984085,0.0,0.050000000745058,1.0,1.0,-0.2785798907279968,3.3152056857943535e-05,0.2785467207431793,-0.0999505072832107,0.5280134081840515,0.5280134081840515,0.0,25.346853256225582,25.0,4297.74853515625,0.0,13.288219451904297,0.0,283.1499938964844,284.1195678710937,288.7074890136719,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18769.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834037244319916,1.0,0.0,0.0,1.056540846824646,1.056545615196228,7.448451100344755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1326.430908203125,0.0,71.32139587402344,1895.4371337890625,0.0,38.009071350097656,0.3297921419143677,1.0,0.0,3.0,1.0,0.0
12259140,303.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2000732421875,0.5296644568443298,0.0487265884876251,0.0450592562556266,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2001953125,0.5069428086280823,0.0434799827635288,0.0423851832747459,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19921875,0.8494574427604675,0.1933609396219253,0.1360981911420822,302.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336730957031,0.0,0.0,0.00103906088043,302.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,0.0049288575537502,284.2003173828125,284.95001220703125,291.46112060546875,285.0960998535156,298.8780822753906,303.08868408203125,284.197265625,1.0,0.1359355747699737,0.0,0.050000000745058,1.0,1.0,-0.2754176557064056,3.287862637080252e-05,0.275384783744812,-0.1002514138817787,0.5179615616798401,0.5179615616798401,0.0,25.352140426635746,25.0,4217.29052734375,0.0,13.11379337310791,0.0,283.1499938964844,284.135986328125,288.7074890136719,289.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18740.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828977704048157,1.0,0.0,0.0,1.0193727016448977,1.0193774700164795,6.933610308124116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.4246826171875,0.0,66.72483825683594,1895.4371337890625,0.0,35.32426071166992,0.3236198127269745,1.0,0.0,3.0,1.0,0.0
12259200,303.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2000732421875,0.5296644568443298,0.0487265884876251,0.0450592562556266,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2001953125,0.5069428086280823,0.0434799827635288,0.0423851832747459,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19921875,0.8494574427604675,0.1933609396219253,0.1360981911420822,302.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336730957031,0.0,0.0,0.00103906088043,302.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,0.0049288575537502,284.2003173828125,284.95001220703125,291.46112060546875,285.0960998535156,298.8780822753906,303.08868408203125,284.197265625,1.0,0.1359355747699737,0.0,0.050000000745058,1.0,1.0,-0.2754176557064056,3.287862637080252e-05,0.275384783744812,-0.1002514138817787,0.5179615616798401,0.5179615616798401,0.0,25.352140426635746,25.0,4217.29052734375,0.0,13.11379337310791,0.0,283.1499938964844,284.135986328125,288.7074890136719,289.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18740.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828977704048157,1.0,0.0,0.0,1.0193727016448977,1.0193774700164795,6.933610308124116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.4246826171875,0.0,66.72483825683594,1895.4371337890625,0.0,35.32426071166992,0.3236198127269745,1.0,0.0,3.0,1.0,0.0
12259260,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932983398437,0.524584949016571,0.0475711524486541,0.0440227836370468,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19342041015625,0.5036969780921936,0.0427333712577819,0.0416788719594478,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.19244384765625,0.8474239706993103,0.1920376867055893,0.135179653763771,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2289428710937,0.0,0.0,0.0010403760243207,302.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2204284667969,0.0,0.0,0.0049350964836776,284.19354248046875,284.95001220703125,291.401123046875,285.0711975097656,298.7972717285156,303.08770751953125,284.19049072265625,1.0,0.1357614398002624,0.0,0.050000000745058,1.0,1.0,-0.2722329795360565,3.259500226704404e-05,0.2722004055976867,-0.1004508733749389,0.5078187584877014,0.5078187584877014,0.0,25.35638236999512,25.0,4137.52587890625,0.0,12.938528060913086,0.0,283.1499938964844,284.1530456542969,288.7074890136719,289.0116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18710.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823938131332397,1.0,0.0,0.0,0.9828943610191344,0.982899010181427,6.446249756208999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.5625,0.0,62.43472290039063,1895.4371337890625,0.0,32.68968200683594,0.3176935017108917,1.0,0.0,3.0,1.0,0.0
12259320,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932983398437,0.524584949016571,0.0475711524486541,0.0440227836370468,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19342041015625,0.5036969780921936,0.0427333712577819,0.0416788719594478,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.19244384765625,0.8474239706993103,0.1920376867055893,0.135179653763771,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2289428710937,0.0,0.0,0.0010403760243207,302.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2204284667969,0.0,0.0,0.0049350964836776,284.19354248046875,284.95001220703125,291.401123046875,285.0711975097656,298.7972717285156,303.08770751953125,284.19049072265625,1.0,0.1357614398002624,0.0,0.050000000745058,1.0,1.0,-0.2722329795360565,3.259500226704404e-05,0.2722004055976867,-0.1004508733749389,0.5078187584877014,0.5078187584877014,0.0,25.35638236999512,25.0,4137.52587890625,0.0,12.938528060913086,0.0,283.1499938964844,284.1530456542969,288.7074890136719,289.0116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18710.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823938131332397,1.0,0.0,0.0,0.9828943610191344,0.982899010181427,6.446249756208999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.5625,0.0,62.43472290039063,1895.4371337890625,0.0,32.68968200683594,0.3176935017108917,1.0,0.0,3.0,1.0,0.0
12259380,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.5195959210395813,0.0464401319622993,0.042998157441616,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1868591308594,0.5004878044128418,0.0419885031878948,0.0409745648503303,303.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1859130859375,0.8453882336616516,0.190697357058525,0.1342485249042511,302.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239685058594,0.0,0.0,0.0010415444849058,302.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21649169921875,0.0,0.0,0.0049406387843191,284.1869812011719,284.95001220703125,291.3411865234375,285.0464172363281,298.7229919433594,303.08697509765625,284.18408203125,1.0,0.1355859339237213,0.0,0.050000000745058,1.0,1.0,-0.2690484821796417,3.228886271244846e-05,0.2690161764621734,-0.1003814339637756,0.4975903630256653,0.4975903630256653,0.0,25.359304428100582,25.0,4059.7451171875,0.0,12.76356601715088,0.0,283.1499938964844,284.1710205078125,288.70751953125,289.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,18680.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818959653377533,1.0,0.0,0.0,0.9471514225006104,0.9471559524536132,5.985938855701535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.1593017578125,0.0,58.43598175048828,1895.4371337890625,0.0,30.126983642578125,0.3120164573192596,1.0,0.0,3.0,1.0,0.0
12259440,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.5195959210395813,0.0464401319622993,0.042998157441616,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1868591308594,0.5004878044128418,0.0419885031878948,0.0409745648503303,303.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1859130859375,0.8453882336616516,0.190697357058525,0.1342485249042511,302.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239685058594,0.0,0.0,0.0010415444849058,302.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21649169921875,0.0,0.0,0.0049406387843191,284.1869812011719,284.95001220703125,291.3411865234375,285.0464172363281,298.7229919433594,303.08697509765625,284.18408203125,1.0,0.1355859339237213,0.0,0.050000000745058,1.0,1.0,-0.2690484821796417,3.228886271244846e-05,0.2690161764621734,-0.1003814339637756,0.4975903630256653,0.4975903630256653,0.0,25.359304428100582,25.0,4059.7451171875,0.0,12.76356601715088,0.0,283.1499938964844,284.1710205078125,288.70751953125,289.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,18680.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818959653377533,1.0,0.0,0.0,0.9471514225006104,0.9471559524536132,5.985938855701535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.1593017578125,0.0,58.43598175048828,1895.4371337890625,0.0,30.126983642578125,0.3120164573192596,1.0,0.0,3.0,1.0,0.0
12259500,303.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1838073730469,0.5172148942947388,0.0458967685699462,0.0425036363303661,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.4989037811756134,0.0416166633367538,0.0406227745115757,303.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.8443882465362549,0.1900222897529602,0.1337791085243225,302.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2214050292969,0.0,0.0,0.0010419520549476,302.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21441650390625,0.0,0.0,0.004942572209984,284.1839904785156,284.95001220703125,291.311279296875,285.0340881347656,298.7003479003906,303.0867614746094,284.18145751953125,1.0,0.135497972369194,0.0,0.050000000745058,1.0,1.0,-0.2674720585346222,3.210156501154415e-05,0.2674399614334106,-0.0999300777912139,0.4924501776695251,0.4924501776695251,0.0,25.360076904296875,25.0,4024.631591796875,0.0,12.676957130432127,0.0,283.1499938964844,284.1809387207031,288.7075500488281,289.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18664.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816548347473144,1.0,0.0,0.0,0.9295733571052552,0.9295778274536132,5.7658159136053655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.8350830078125,0.0,56.540897369384766,1895.4371337890625,0.0,28.900711059570312,0.3092709481716156,1.0,0.0,3.0,1.0,0.0
12259560,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1814270019531,0.5149278044700623,0.045375008136034,0.0420248806476593,303.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1815185546875,0.4973315000534057,0.0412455052137374,0.0402713902294635,303.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18084716796875,0.8434004783630371,0.1893449127674102,0.1333076059818267,302.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188720703125,0.0,0.0,0.0010422449558973,302.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0049439617432653,284.1815795898437,284.95001220703125,291.2814025878906,285.0217590332031,298.6901550292969,303.0866394042969,284.1797180175781,1.0,0.1354100406169891,0.0,0.050000000745058,1.0,1.0,-0.2659121751785278,3.189398557879031e-05,0.2658802568912506,-0.0992238000035286,0.4872998297214508,0.4872998297214508,0.0,25.36031723022461,25.0,3993.561279296875,0.0,12.591200828552246,0.0,283.1499938964844,284.19189453125,288.7076416015625,289.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18648.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814269363880157,1.0,0.0,0.0,0.9122243523597716,0.9122287631034852,5.552605131242672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.6259765625,0.0,54.716251373291016,1895.4371337890625,0.0,27.75099754333496,0.3065919280052185,1.0,0.0,3.0,1.0,0.0
12259620,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1790771484375,0.5106792449951172,0.0444028303027153,0.0411288700997829,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791076660156,0.4941967725753784,0.0405054464936256,0.039570428431034,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789855957031,0.841437816619873,0.187987208366394,0.1323615461587906,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2140197753906,0.0,0.0,0.0010426931548863,302.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2082824707031,0.0,0.0,0.0049460874870419,284.1791381835937,284.95001220703125,291.2218322753906,284.9971923828125,298.6824951171875,303.086669921875,284.1789855957031,1.0,0.1352349072694778,0.0,0.050000000745058,1.0,1.0,-0.2628633081912994,3.1476538424612954e-05,0.262831836938858,-0.0977016761898994,0.4770013689994812,0.4770013689994812,0.0,25.35888290405273,25.0,3938.83349609375,0.0,12.423379898071287,0.0,283.1499938964844,284.2164001464844,288.7079467773437,288.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,18614.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810145318508148,1.0,0.0,0.0,0.8782600164413452,0.8782643675804138,5.1468283857047936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.6572265625,0.0,51.26749420166016,1895.4371337890625,0.0,25.694561004638672,0.3014273941516876,1.0,0.0,3.0,1.0,0.0
12259680,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1790771484375,0.5106792449951172,0.0444028303027153,0.0411288700997829,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791076660156,0.4941967725753784,0.0405054464936256,0.039570428431034,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789855957031,0.841437816619873,0.187987208366394,0.1323615461587906,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2140197753906,0.0,0.0,0.0010426931548863,302.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2082824707031,0.0,0.0,0.0049460874870419,284.1791381835937,284.95001220703125,291.2218322753906,284.9971923828125,298.6824951171875,303.086669921875,284.1789855957031,1.0,0.1352349072694778,0.0,0.050000000745058,1.0,1.0,-0.2628633081912994,3.1476538424612954e-05,0.262831836938858,-0.0977016761898994,0.4770013689994812,0.4770013689994812,0.0,25.35888290405273,25.0,3938.83349609375,0.0,12.423379898071287,0.0,283.1499938964844,284.2164001464844,288.7079467773437,288.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,18614.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810145318508148,1.0,0.0,0.0,0.8782600164413452,0.8782643675804138,5.1468283857047936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.6572265625,0.0,51.26749420166016,1895.4371337890625,0.0,25.694561004638672,0.3014273941516876,1.0,0.0,3.0,1.0,0.0
12259740,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805114746094,0.5068444609642029,0.0435092858970165,0.0403105728328228,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.4910718500614166,0.0397708415985107,0.0388738997280597,303.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18084716796875,0.8395054340362549,0.1866293400526046,0.1314142793416977,302.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0010428999084979,302.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.204833984375,0.0,0.0,0.004947068169713,284.1804504394531,284.95001220703125,291.1625061035156,284.9727783203125,298.6931457519531,303.08709716796875,284.1817321777344,1.0,0.1350617408752441,0.0,0.050000000745058,1.0,1.0,-0.2599110901355743,3.103707786067389e-05,0.2598800361156463,-0.0958118215203285,0.4667492210865021,0.4667492210865021,0.0,25.35537338256836,25.0,3893.3623046875,0.0,12.260664939880373,0.0,283.1499938964844,284.244140625,288.70819091796875,288.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18582.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806587815284729,1.0,0.0,0.0,0.8455252051353455,0.8455294370651245,4.770309303125941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.8092041015625,0.0,48.10094833374024,1895.4371337890625,0.0,23.947111129760746,0.2965622246265411,1.0,0.0,3.0,1.0,0.0
12259800,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805114746094,0.5068444609642029,0.0435092858970165,0.0403105728328228,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.4910718500614166,0.0397708415985107,0.0388738997280597,303.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18084716796875,0.8395054340362549,0.1866293400526046,0.1314142793416977,302.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0010428999084979,302.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.204833984375,0.0,0.0,0.004947068169713,284.1804504394531,284.95001220703125,291.1625061035156,284.9727783203125,298.6931457519531,303.08709716796875,284.1817321777344,1.0,0.1350617408752441,0.0,0.050000000745058,1.0,1.0,-0.2599110901355743,3.103707786067389e-05,0.2598800361156463,-0.0958118215203285,0.4667492210865021,0.4667492210865021,0.0,25.35537338256836,25.0,3893.3623046875,0.0,12.260664939880373,0.0,283.1499938964844,284.244140625,288.70819091796875,288.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18582.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806587815284729,1.0,0.0,0.0,0.8455252051353455,0.8455294370651245,4.770309303125941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.8092041015625,0.0,48.10094833374024,1895.4371337890625,0.0,23.947111129760746,0.2965622246265411,1.0,0.0,3.0,1.0,0.0
12259860,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845703125,0.503311038017273,0.0426794588565826,0.0395490042865276,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844787597656,0.4879272580146789,0.0390417911112308,0.038182333111763,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.185302734375,0.8375988006591797,0.1852727979421615,0.1304676234722137,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066650390625,0.0,0.0,0.0010429153917357,302.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022399902344,0.0,0.0,0.0049471417441964,284.1844482421875,284.95001220703125,291.103515625,284.948486328125,298.7219543457031,303.0877380371094,284.18701171875,1.0,0.1348908841609954,0.0,0.050000000745058,1.0,1.0,-0.2570304870605469,3.057588401134126e-05,0.2569999098777771,-0.0935846343636512,0.4565708041191101,0.4565708041191101,0.0,25.35057640075684,25.0,3854.866943359375,0.0,12.102134704589844,0.0,283.1499938964844,284.27447509765625,288.7083740234375,288.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803399860858917,1.0,0.0,0.0,0.8139940500259399,0.8139982223510742,4.4211567740148894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.096435546875,0.0,45.18446731567383,1895.4371337890625,0.0,22.403703689575195,0.2919676005840301,1.0,0.0,3.0,1.0,0.0
12259920,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845703125,0.503311038017273,0.0426794588565826,0.0395490042865276,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844787597656,0.4879272580146789,0.0390417911112308,0.038182333111763,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.185302734375,0.8375988006591797,0.1852727979421615,0.1304676234722137,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066650390625,0.0,0.0,0.0010429153917357,302.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022399902344,0.0,0.0,0.0049471417441964,284.1844482421875,284.95001220703125,291.103515625,284.948486328125,298.7219543457031,303.0877380371094,284.18701171875,1.0,0.1348908841609954,0.0,0.050000000745058,1.0,1.0,-0.2570304870605469,3.057588401134126e-05,0.2569999098777771,-0.0935846343636512,0.4565708041191101,0.4565708041191101,0.0,25.35057640075684,25.0,3854.866943359375,0.0,12.102134704589844,0.0,283.1499938964844,284.27447509765625,288.7083740234375,288.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803399860858917,1.0,0.0,0.0,0.8139940500259399,0.8139982223510742,4.4211567740148894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.096435546875,0.0,45.18446731567383,1895.4371337890625,0.0,22.403703689575195,0.2919676005840301,1.0,0.0,3.0,1.0,0.0
12259980,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.191162109375,0.5000930428504944,0.041921392083168,0.0388500615954399,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1910400390625,0.4847274124622345,0.0383186228573322,0.0374961011111736,303.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922912597656,0.8357146382331848,0.1839184015989303,0.1295221447944641,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.0,0.0,0.0010427624220028,302.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2006530761719,0.0,0.0,0.0049464162439107,284.1909484863281,284.95001220703125,291.044921875,284.9243469238281,298.767578125,303.08856201171875,284.1947937011719,1.0,0.134722962975502,0.0,0.050000000745058,1.0,1.0,-0.25423264503479,3.010004184034188e-05,0.2542025446891784,-0.0910903066396713,0.4464972615242004,0.4464972615242004,0.0,25.34454727172852,25.0,3823.240966796875,0.0,11.948240280151367,0.0,283.1499938964844,284.3074645996094,288.70855712890625,288.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18514.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800548672676086,1.0,0.0,0.0,0.7837770581245422,0.7837812304496765,4.0990062899481934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.5396728515625,0.0,42.51091003417969,1895.4371337890625,0.0,21.042625427246094,0.2876468300819397,1.0,0.0,3.0,1.0,0.0
12260040,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.191162109375,0.5000930428504944,0.041921392083168,0.0388500615954399,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1910400390625,0.4847274124622345,0.0383186228573322,0.0374961011111736,303.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922912597656,0.8357146382331848,0.1839184015989303,0.1295221447944641,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.0,0.0,0.0010427624220028,302.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2006530761719,0.0,0.0,0.0049464162439107,284.1909484863281,284.95001220703125,291.044921875,284.9243469238281,298.767578125,303.08856201171875,284.1947937011719,1.0,0.134722962975502,0.0,0.050000000745058,1.0,1.0,-0.25423264503479,3.010004184034188e-05,0.2542025446891784,-0.0910903066396713,0.4464972615242004,0.4464972615242004,0.0,25.34454727172852,25.0,3823.240966796875,0.0,11.948240280151367,0.0,283.1499938964844,284.3074645996094,288.70855712890625,288.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18514.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800548672676086,1.0,0.0,0.0,0.7837770581245422,0.7837812304496765,4.0990062899481934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.5396728515625,0.0,42.51091003417969,1895.4371337890625,0.0,21.042625427246094,0.2876468300819397,1.0,0.0,3.0,1.0,0.0
12260100,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19537353515625,0.498608261346817,0.0415715016424655,0.0385263785719871,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952209472656,0.4830925464630127,0.037959337234497,0.0371551141142845,303.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966857910156,0.8347793221473694,0.1832422614097595,0.1290500611066818,302.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2039794921875,0.0,0.0,0.0010426348308101,302.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0049458108842372,284.1951599121094,284.95001220703125,291.01580810546875,284.9123229980469,298.7954406738281,303.0890808105469,284.1995849609375,1.0,0.1346402913331985,0.0,0.050000000745058,1.0,1.0,-0.252867728471756,2.985994979098905e-05,0.2528378665447235,-0.0897783786058425,0.441510260105133,0.441510260105133,0.0,25.34109306335449,25.0,3809.703125,0.0,11.873199462890623,0.0,283.1499938964844,284.3248596191406,288.7086486816406,288.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18498.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799246907234192,1.0,0.0,0.0,0.7691863179206848,0.7691904306411743,3.9478130986481126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.0074462890625,0.0,41.2615966796875,1895.4371337890625,0.0,20.427589416503903,0.2855895161628723,1.0,0.0,3.0,1.0,0.0
12260160,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2002258300781,0.4972135126590729,0.0412431396543979,0.0382219552993774,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2000732421875,0.4814259111881256,0.0376018546521663,0.036815732717514,303.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20172119140625,0.8338478207588196,0.1825671792030334,0.1285785883665084,302.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2037658691406,0.0,0.0,0.0010424801148474,302.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0049450765363872,284.1999816894531,284.95001220703125,290.9867858886719,284.9003601074219,298.82586669921875,303.0896301269531,284.2049865722656,1.0,0.1345586627721786,0.0,0.050000000745058,1.0,1.0,-0.2515283226966858,2.962047619803343e-05,0.2514986991882324,-0.088444247841835,0.4365653395652771,0.4365653395652771,0.0,25.33736228942871,25.0,3797.496337890625,0.0,11.79958724975586,0.0,283.1499938964844,284.34283447265625,288.7087097167969,288.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,18482.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798025906085968,1.0,0.0,0.0,0.7549641728401184,0.7549682855606079,3.803173598271314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1165.9403076171875,0.0,40.06976318359375,1895.4371337890625,0.0,19.85468101501465,0.2836029529571533,1.0,0.0,3.0,1.0,0.0
12260220,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113037109375,0.4946409463882446,0.0406405925750732,0.0376608408987522,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.4779588878154754,0.0368910506367683,0.0361409224569797,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.213134765625,0.8319913744926453,0.1812194585800171,0.1276373267173767,302.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2043151855469,0.0,0.0,0.0010421163169667,302.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2013244628906,0.0,0.0,0.0049433512613177,284.21099853515625,284.95001220703125,290.92919921875,284.8765563964844,298.8912658691406,303.0908203125,284.2170104980469,1.0,0.1343981027603149,0.0,0.050000000745058,1.0,1.0,-0.24891297519207,2.914640208473429e-05,0.2488838285207748,-0.0857588574290275,0.4267865121364593,0.4267865121364593,0.0,25.3292179107666,25.0,3775.397216796875,0.0,11.655978202819824,0.0,283.1499938964844,284.3800354003906,288.7088623046875,288.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,18451.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795739471912384,1.0,0.0,0.0,0.7274966239929199,0.7275006175041199,3.53146916154401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.544677734375,0.0,37.83436584472656,1895.4371337890625,0.0,18.79214096069336,0.279805839061737,1.0,0.0,3.0,1.0,0.0
12260280,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113037109375,0.4946409463882446,0.0406405925750732,0.0376608408987522,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.4779588878154754,0.0368910506367683,0.0361409224569797,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.213134765625,0.8319913744926453,0.1812194585800171,0.1276373267173767,302.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2043151855469,0.0,0.0,0.0010421163169667,302.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2013244628906,0.0,0.0,0.0049433512613177,284.21099853515625,284.95001220703125,290.92919921875,284.8765563964844,298.8912658691406,303.0908203125,284.2170104980469,1.0,0.1343981027603149,0.0,0.050000000745058,1.0,1.0,-0.24891297519207,2.914640208473429e-05,0.2488838285207748,-0.0857588574290275,0.4267865121364593,0.4267865121364593,0.0,25.3292179107666,25.0,3775.397216796875,0.0,11.655978202819824,0.0,283.1499938964844,284.3800354003906,288.7088623046875,288.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,18451.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795739471912384,1.0,0.0,0.0,0.7274966239929199,0.7275006175041199,3.53146916154401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.544677734375,0.0,37.83436584472656,1895.4371337890625,0.0,18.79214096069336,0.279805839061737,1.0,0.0,3.0,1.0,0.0
12260340,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2240905761719,0.4924033284187317,0.0401213988661766,0.0371745713055133,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.4742512106895447,0.0361866056919097,0.0354720838367939,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261962890625,0.8301395177841187,0.1798754930496215,0.126698613166809,302.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.206298828125,0.0,0.0,0.0010417076991871,302.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.20367431640625,0.0,0.0,0.0049414127133786,284.2237548828125,284.95001220703125,290.8722229003906,284.8529663085937,298.95916748046875,303.0922241210937,284.2305603027344,1.0,0.1342419683933258,0.0,0.050000000745058,1.0,1.0,-0.2463975250720977,2.868808041966986e-05,0.2463688403367996,-0.0831422805786132,0.4171901643276214,0.4171901643276214,0.0,25.3201904296875,25.0,3755.865966796875,0.0,11.51795768737793,0.0,283.1499938964844,284.418701171875,288.7089538574219,288.982421875,293.1499938964844,293.1499938964844,283.1499938964844,18421.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793634533882141,1.0,0.0,0.0,0.7014371752738953,0.7014411687850952,3.2830012486329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.1400146484375,0.0,35.79586410522461,1895.4371337890625,0.0,17.8267879486084,0.2762565612792969,1.0,0.0,3.0,1.0,0.0
12260400,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2240905761719,0.4924033284187317,0.0401213988661766,0.0371745713055133,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.4742512106895447,0.0361866056919097,0.0354720838367939,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261962890625,0.8301395177841187,0.1798754930496215,0.126698613166809,302.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.206298828125,0.0,0.0,0.0010417076991871,302.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.20367431640625,0.0,0.0,0.0049414127133786,284.2237548828125,284.95001220703125,290.8722229003906,284.8529663085937,298.95916748046875,303.0922241210937,284.2305603027344,1.0,0.1342419683933258,0.0,0.050000000745058,1.0,1.0,-0.2463975250720977,2.868808041966986e-05,0.2463688403367996,-0.0831422805786132,0.4171901643276214,0.4171901643276214,0.0,25.3201904296875,25.0,3755.865966796875,0.0,11.51795768737793,0.0,283.1499938964844,284.418701171875,288.7089538574219,288.982421875,293.1499938964844,293.1499938964844,283.1499938964844,18421.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793634533882141,1.0,0.0,0.0,0.7014371752738953,0.7014411687850952,3.2830012486329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.1400146484375,0.0,35.79586410522461,1895.4371337890625,0.0,17.8267879486084,0.2762565612792969,1.0,0.0,3.0,1.0,0.0
12260460,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23809814453125,0.4904914200305938,0.0396833904087543,0.036762036383152,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.23779296875,0.4702054560184479,0.0354884788393974,0.0348092466592788,303.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2403869628906,0.8282850384712219,0.1785349696874618,0.1257623583078384,302.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20977783203125,0.0,0.0,0.0010412960546091,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.0,0.0,0.0049394601956009,284.2377624511719,284.95001220703125,290.8158874511719,284.8295593261719,299.0245361328125,303.09375,284.2450561523437,1.0,0.1340906023979187,0.0,0.050000000745058,1.0,1.0,-0.2439807057380676,2.825352567015216e-05,0.2439524531364441,-0.0806899145245552,0.4077904224395752,0.4077904224395752,0.0,25.31049919128418,25.0,3737.185546875,0.0,11.385499954223633,0.0,283.1499938964844,284.4581604003906,288.708984375,288.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18394.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791636288166046,1.0,0.0,0.0,0.6767553091049194,0.6767592430114746,3.0560247665789575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.1766357421875,0.0,33.93608856201172,1895.4371337890625,0.0,16.922195434570312,0.2729375660419464,1.0,0.0,3.0,1.0,0.0
12260520,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23809814453125,0.4904914200305938,0.0396833904087543,0.036762036383152,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.23779296875,0.4702054560184479,0.0354884788393974,0.0348092466592788,303.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2403869628906,0.8282850384712219,0.1785349696874618,0.1257623583078384,302.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20977783203125,0.0,0.0,0.0010412960546091,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.0,0.0,0.0049394601956009,284.2377624511719,284.95001220703125,290.8158874511719,284.8295593261719,299.0245361328125,303.09375,284.2450561523437,1.0,0.1340906023979187,0.0,0.050000000745058,1.0,1.0,-0.2439807057380676,2.825352567015216e-05,0.2439524531364441,-0.0806899145245552,0.4077904224395752,0.4077904224395752,0.0,25.31049919128418,25.0,3737.185546875,0.0,11.385499954223633,0.0,283.1499938964844,284.4581604003906,288.708984375,288.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18394.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791636288166046,1.0,0.0,0.0,0.6767553091049194,0.6767592430114746,3.0560247665789575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.1766357421875,0.0,33.93608856201172,1895.4371337890625,0.0,16.922195434570312,0.2729375660419464,1.0,0.0,3.0,1.0,0.0
12260580,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25274658203125,0.4888835847377777,0.0393207818269729,0.0364185944199562,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.4656973481178283,0.0347963497042655,0.0341521985828876,303.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550964355469,0.8264198303222656,0.1771970689296722,0.1248281002044677,302.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,0.0010409215465188,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,0.0049376836977899,284.2523803710937,284.95001220703125,290.76031494140625,284.806396484375,299.0826416015625,303.0954284667969,284.2599182128906,1.0,0.1339441537857055,0.0,0.050000000745058,1.0,1.0,-0.2416563630104065,2.784923526633065e-05,0.2416285127401352,-0.0784849822521209,0.3985894620418548,0.3985894620418548,0.0,25.300382614135746,25.0,3717.763671875,0.0,11.258323669433594,0.0,283.1499938964844,284.4978332519531,288.7090148925781,288.9796447753906,293.1499938964844,293.1499938964844,283.1499938964844,18369.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789658904075622,1.0,0.0,0.0,0.6533859968185425,0.6533899307250977,2.8486109471259624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1140.1568603515625,0.0,32.2362174987793,1895.4371337890625,0.0,16.039249420166016,0.2698276042938232,1.0,0.0,3.0,1.0,0.0
12260640,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25274658203125,0.4888835847377777,0.0393207818269729,0.0364185944199562,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.4656973481178283,0.0347963497042655,0.0341521985828876,303.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550964355469,0.8264198303222656,0.1771970689296722,0.1248281002044677,302.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,0.0010409215465188,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,0.0049376836977899,284.2523803710937,284.95001220703125,290.76031494140625,284.806396484375,299.0826416015625,303.0954284667969,284.2599182128906,1.0,0.1339441537857055,0.0,0.050000000745058,1.0,1.0,-0.2416563630104065,2.784923526633065e-05,0.2416285127401352,-0.0784849822521209,0.3985894620418548,0.3985894620418548,0.0,25.300382614135746,25.0,3717.763671875,0.0,11.258323669433594,0.0,283.1499938964844,284.4978332519531,288.7090148925781,288.9796447753906,293.1499938964844,293.1499938964844,283.1499938964844,18369.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789658904075622,1.0,0.0,0.0,0.6533859968185425,0.6533899307250977,2.8486109471259624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1140.1568603515625,0.0,32.2362174987793,1895.4371337890625,0.0,16.039249420166016,0.2698276042938232,1.0,0.0,3.0,1.0,0.0
12260700,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2601318359375,0.4881893098354339,0.0391662679612636,0.0362718775868415,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2597351074219,0.4631448686122894,0.0344275087118148,0.0338161960244178,303.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.8254792094230652,0.1765287518501281,0.1243615299463272,302.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21746826171875,0.0,0.0,0.001040771137923,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.215576171875,0.0,0.0,0.0049369703046977,284.2597351074219,284.95001220703125,290.7328186035156,284.7948913574219,299.10748291015625,303.0962219238281,284.26727294921875,1.0,0.1338728070259094,0.0,0.050000000745058,1.0,1.0,-0.2405161559581756,2.765879253274761e-05,0.2404884994029998,-0.0774933770298957,0.3940660357475281,0.3940660357475281,0.0,25.29547882080078,25.0,3707.270263671875,0.0,11.19615650177002,0.0,283.1499938964844,284.5175476074219,288.7090148925781,288.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18358.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788653969764709,1.0,0.0,0.0,0.642183780670166,0.6421875953674316,2.7517698342194308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.9954833984375,0.0,31.442089080810547,1895.4371337890625,0.0,15.595396041870115,0.2683474421501159,1.0,0.0,3.0,1.0,0.0
12260760,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.26739501953125,0.4875492751598358,0.0390263237059116,0.0361393950879573,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669677734375,0.459869921207428,0.0339259319007396,0.0334049090743064,303.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696838378906,0.824520468711853,0.1758604198694229,0.1238951459527015,302.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2206420898437,0.0,0.0,0.0010407343506813,302.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188720703125,0.0,0.0,0.0049367961473762,284.2669982910156,284.95001220703125,290.7055358886719,284.783447265625,299.12860107421875,303.0966186523437,284.2743225097656,1.0,0.1338019967079162,0.0,0.050000000745058,1.0,1.0,-0.2393037527799606,2.7466834580991417e-05,0.2392762750387191,-0.0765606090426445,0.3895902633666992,0.3895902633666992,0.0,25.292325973510746,25.0,3695.352294921875,0.0,11.131033897399902,0.0,283.1499938964844,284.53692626953125,288.708984375,288.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18346.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787620723247528,1.0,0.0,0.0,0.6312730312347412,0.6312769055366516,2.6590589286001893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.5347900390625,0.0,30.68042755126953,1895.4371337890625,0.0,15.142695426940918,0.2669145762920379,1.0,0.0,3.0,1.0,0.0
12260820,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.4863749146461487,0.0387771688401699,0.0359065309166908,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2800598144531,0.4507902860641479,0.0326277650892734,0.0322663895785808,303.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28240966796875,0.8225315809249878,0.1745199412107467,0.122961051762104,302.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276306152344,0.0,0.0,0.0010410886025056,302.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22607421875,0.0,0.0,0.0049384762533009,284.2801513671875,284.95001220703125,290.651611328125,284.7607727050781,299.1582336425781,303.0957336425781,284.2860412597656,1.0,0.1336594074964523,0.0,0.050000000745058,1.0,1.0,-0.2365396469831466,2.7064439564128406e-05,0.2365125864744186,-0.0748402774333953,0.3807553350925445,0.3807553350925445,0.0,25.29269027709961,25.0,3664.372314453125,0.0,10.986120223999023,0.0,283.1499938964844,284.57373046875,288.7088623046875,288.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18323.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785342037677765,1.0,0.0,0.0,0.6102266907691956,0.6102305054664612,2.4847109258985256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.827392578125,0.0,29.24209213256836,1895.4371337890625,0.0,14.157552719116213,0.2641938030719757,1.0,0.0,3.0,1.0,0.0
