time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260880,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.4863749146461487,0.0387771688401699,0.0359065309166908,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2800598144531,0.4507902860641479,0.0326277650892734,0.0322663895785808,303.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28240966796875,0.8225315809249878,0.1745199412107467,0.122961051762104,302.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276306152344,0.0,0.0,0.0010410886025056,302.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22607421875,0.0,0.0,0.0049384762533009,284.2801513671875,284.95001220703125,290.651611328125,284.7607727050781,299.1582336425781,303.0957336425781,284.2860412597656,1.0,0.1336594074964523,0.0,0.050000000745058,1.0,1.0,-0.2365396469831466,2.7064439564128406e-05,0.2365125864744186,-0.0748402774333953,0.3807553350925445,0.3807553350925445,0.0,25.29269027709961,25.0,3664.372314453125,0.0,10.986120223999023,0.0,283.1499938964844,284.57373046875,288.7088623046875,288.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18323.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785342037677765,1.0,0.0,0.0,0.6102266907691956,0.6102305054664612,2.4847109258985256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.827392578125,0.0,29.24209213256836,1895.4371337890625,0.0,14.157552719116213,0.2641938030719757,1.0,0.0,3.0,1.0,0.0
12260940,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2901916503906,0.4852925837039947,0.038552813231945,0.0357008799910545,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2898254394531,0.4401057958602905,0.0311584286391735,0.0309042334556579,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29150390625,0.820471465587616,0.1731681823730468,0.1220205724239349,302.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23504638671875,0.0,0.0,0.0010417471639811,302.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336730957031,0.0,0.0,0.0049416003748774,284.2899475097656,284.95001220703125,290.5986022949219,284.7383728027344,299.1722717285156,303.0938415527344,284.2939147949219,1.0,0.1335146427154541,0.0,0.050000000745058,1.0,1.0,-0.2335341423749923,2.6660109142540023e-05,0.2335074841976165,-0.0733502432703971,0.3720270991325378,0.3720270991325378,0.0,25.296707153320312,25.0,3624.56005859375,0.0,10.830698013305664,0.0,283.1499938964844,284.6072998046875,288.7086486816406,288.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,18301.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782602906227112,1.0,0.0,0.0,0.5901088118553162,0.590112566947937,2.3235802615317883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.4005126953125,0.0,27.90709686279297,1895.4371337890625,0.0,12.999351501464844,0.2616571187973022,1.0,0.0,3.0,1.0,0.0
12261000,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2901916503906,0.4852925837039947,0.038552813231945,0.0357008799910545,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2898254394531,0.4401057958602905,0.0311584286391735,0.0309042334556579,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29150390625,0.820471465587616,0.1731681823730468,0.1220205724239349,302.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23504638671875,0.0,0.0,0.0010417471639811,302.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336730957031,0.0,0.0,0.0049416003748774,284.2899475097656,284.95001220703125,290.5986022949219,284.7383728027344,299.1722717285156,303.0938415527344,284.2939147949219,1.0,0.1335146427154541,0.0,0.050000000745058,1.0,1.0,-0.2335341423749923,2.6660109142540023e-05,0.2335074841976165,-0.0733502432703971,0.3720270991325378,0.3720270991325378,0.0,25.296707153320312,25.0,3624.56005859375,0.0,10.830698013305664,0.0,283.1499938964844,284.6072998046875,288.7086486816406,288.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,18301.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782602906227112,1.0,0.0,0.0,0.5901088118553162,0.590112566947937,2.3235802615317883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.4005126953125,0.0,27.90709686279297,1895.4371337890625,0.0,12.999351501464844,0.2616571187973022,1.0,0.0,3.0,1.0,0.0
12261060,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964172363281,0.4842422306537628,0.0383361019194126,0.0355062000453472,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.4293698370456695,0.0296557042747735,0.0294840186834335,303.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2972106933594,0.818356454372406,0.1718018352985382,0.1210702508687973,302.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.242431640625,0.0,0.0,0.0010425049113109,302.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2412414550781,0.0,0.0,0.0049451943486928,284.2962341308594,284.95001220703125,290.546630859375,284.7162780761719,299.1732482910156,303.09197998046875,284.2986755371094,1.0,0.1333678960800171,0.0,0.050000000745058,1.0,1.0,-0.2304610162973404,2.627048706926871e-05,0.2304347455501556,-0.0720974802970886,0.3633580207824707,0.3633580207824707,0.0,25.30060195922852,25.0,3578.6025390625,0.0,10.672395706176758,0.0,283.1499938964844,284.63824462890625,288.7084045410156,288.97003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18282.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779395878314972,1.0,0.0,0.0,0.5707857608795166,0.5707894563674927,2.17390070389456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.820556640625,0.0,26.66155433654785,1895.4371337890625,0.0,11.68242073059082,0.2592853307723999,1.0,0.0,3.0,1.0,0.0
12261120,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964172363281,0.4842422306537628,0.0383361019194126,0.0355062000453472,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.4293698370456695,0.0296557042747735,0.0294840186834335,303.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2972106933594,0.818356454372406,0.1718018352985382,0.1210702508687973,302.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.242431640625,0.0,0.0,0.0010425049113109,302.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2412414550781,0.0,0.0,0.0049451943486928,284.2962341308594,284.95001220703125,290.546630859375,284.7162780761719,299.1732482910156,303.09197998046875,284.2986755371094,1.0,0.1333678960800171,0.0,0.050000000745058,1.0,1.0,-0.2304610162973404,2.627048706926871e-05,0.2304347455501556,-0.0720974802970886,0.3633580207824707,0.3633580207824707,0.0,25.30060195922852,25.0,3578.6025390625,0.0,10.672395706176758,0.0,283.1499938964844,284.63824462890625,288.7084045410156,288.97003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18282.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779395878314972,1.0,0.0,0.0,0.5707857608795166,0.5707894563674927,2.17390070389456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.820556640625,0.0,26.66155433654785,1895.4371337890625,0.0,11.68242073059082,0.2592853307723999,1.0,0.0,3.0,1.0,0.0
12261180,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.4831474423408508,0.0381086394190788,0.0353060066699981,303.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2998352050781,0.4193120300769806,0.0281855147331953,0.0280824266374111,303.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005065917969,0.8161938786506653,0.1704227179288864,0.1201104894280433,302.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2494201660156,0.0,0.0,0.0010432766284793,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483825683594,0.0,0.0,0.0049488553777337,284.2999267578125,284.95001220703125,290.4956970214844,284.6944885253906,299.16363525390625,303.09051513671875,284.30133056640625,1.0,0.133219912648201,0.0,0.050000000745058,1.0,1.0,-0.2273924201726913,2.5899398679030128e-05,0.2273665219545364,-0.0710494443774223,0.3547193706035614,0.3547193706035614,0.0,25.303129196166992,25.0,3528.619873046875,0.0,10.514486312866213,0.0,283.1499938964844,284.6674194335937,288.7082214355469,288.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18265.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775827050209045,1.0,0.0,0.0,0.5521591901779175,0.5521628856658936,2.0343330575656185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1084.7860107421875,0.0,25.49373817443848,1895.4371337890625,0.0,10.27176284790039,0.2570599913597107,1.0,0.0,3.0,1.0,0.0
12261240,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.4831474423408508,0.0381086394190788,0.0353060066699981,303.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2998352050781,0.4193120300769806,0.0281855147331953,0.0280824266374111,303.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005065917969,0.8161938786506653,0.1704227179288864,0.1201104894280433,302.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2494201660156,0.0,0.0,0.0010432766284793,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483825683594,0.0,0.0,0.0049488553777337,284.2999267578125,284.95001220703125,290.4956970214844,284.6944885253906,299.16363525390625,303.09051513671875,284.30133056640625,1.0,0.133219912648201,0.0,0.050000000745058,1.0,1.0,-0.2273924201726913,2.5899398679030128e-05,0.2273665219545364,-0.0710494443774223,0.3547193706035614,0.3547193706035614,0.0,25.303129196166992,25.0,3528.619873046875,0.0,10.514486312866213,0.0,283.1499938964844,284.6674194335937,288.7082214355469,288.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18265.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775827050209045,1.0,0.0,0.0,0.5521591901779175,0.5521628856658936,2.0343330575656185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1084.7860107421875,0.0,25.49373817443848,1895.4371337890625,0.0,10.27176284790039,0.2570599913597107,1.0,0.0,3.0,1.0,0.0
12261300,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011779785156,0.4825553297996521,0.0379846543073654,0.0351984351873397,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009948730469,0.414613276720047,0.0274741686880588,0.0274011753499507,303.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.301513671875,0.8150960206985474,0.169729396700859,0.1196277514100074,302.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527160644531,0.0,0.0,0.0010436564916744,302.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2517395019531,0.0,0.0,0.0049506570212543,284.30108642578125,284.95001220703125,290.4706726074219,284.6837158203125,299.15557861328125,303.0899658203125,284.30206298828125,1.0,0.1331457197666168,0.0,0.050000000745058,1.0,1.0,-0.2258690893650055,2.572040830273181e-05,0.2258433699607849,-0.0705877467989921,0.3504059016704559,0.3504059016704559,0.0,25.30379676818848,25.0,3502.584228515625,0.0,10.436128616333008,0.0,283.1499938964844,284.6815185546875,288.7081604003906,288.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,18257.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773927748203277,1.0,0.0,0.0,0.543086051940918,0.543089747428894,1.9680255647358532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.888916015625,0.0,24.936140060424805,1895.4371337890625,0.0,9.546659469604492,0.2559974193572998,1.0,0.0,3.0,1.0,0.0
12261360,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.4819139838218689,0.037850048393011,0.0350823663175106,303.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.30181884765625,0.4101229012012481,0.0267838072031736,0.0267383828759193,303.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021545410156,0.8139873147010803,0.1690342426300048,0.119143508374691,302.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2558288574219,0.0,0.0,0.0010440286714583,302.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2549133300781,0.0,0.0,0.0049524228088557,284.3018798828125,284.95001220703125,290.4459228515625,284.67303466796875,299.1458435058594,303.08953857421875,284.30255126953125,1.0,0.1330714970827102,0.0,0.050000000745058,1.0,1.0,-0.2243562340736389,2.5545456082909368e-05,0.2243306934833526,-0.0701604485511779,0.3460940420627594,0.3460940420627594,0.0,25.304067611694336,25.0,3476.064697265625,0.0,10.358311653137209,0.0,283.1499938964844,284.6954345703125,288.70806884765625,288.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18250.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277195394039154,1.0,0.0,0.0,0.5341647863388062,0.5341684818267822,1.9038992604691884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.8062744140625,0.0,24.394914627075195,1895.4371337890625,0.0,8.813627243041992,0.2549663186073303,1.0,0.0,3.0,1.0,0.0
12261420,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025817871094,0.4809464812278747,0.037646971642971,0.0349084623157978,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.302490234375,0.4042180776596069,0.0258777551352977,0.025866076350212,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027038574219,0.8124594688415527,0.1680848747491836,0.1184820309281349,302.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.25982666015625,0.0,0.0,0.0010445232037454,302.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2590026855469,0.0,0.0,0.0049547683447599,284.30255126953125,284.95001220703125,290.4126892089844,284.6585998535156,299.1304931640625,303.0890808105469,284.3028564453125,1.0,0.1329705268144607,0.0,0.050000000745058,1.0,1.0,-0.2223100960254669,2.5312197976745665e-05,0.2222847789525985,-0.0696193352341651,0.3402202427387237,0.3402202427387237,0.0,25.303895950317383,25.0,3439.380615234375,0.0,10.253161430358888,0.0,283.1499938964844,284.714111328125,288.7079772949219,288.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276915431022644,1.0,0.0,0.0,0.5222362875938416,0.5222399234771729,1.8198162976545973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.570556640625,0.0,23.681190490722656,1895.4371337890625,0.0,7.811764240264893,0.2536066770553589,1.0,0.0,3.0,1.0,0.0
12261480,303.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.302734375,0.4804456233978271,0.0375420898199081,0.0348190814256668,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026733398437,0.4014880359172821,0.0254696533083915,0.0254719462245702,303.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028259277344,0.8117372989654541,0.1676398813724517,0.1181718632578849,302.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2615966796875,0.0,0.0,0.0010447490494698,302.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607727050781,0.0,0.0,0.004955839831382,284.3027038574219,284.95001220703125,290.3973083496094,284.65191650390625,299.12261962890625,303.0889587402344,284.30291748046875,1.0,0.1329233646392822,0.0,0.050000000745058,1.0,1.0,-0.2213593870401382,2.520501038816292e-05,0.2213341742753982,-0.0693808794021606,0.3374707996845245,0.3374707996845245,0.0,25.303606033325195,25.0,3422.0556640625,0.0,10.204317092895508,0.0,283.1499938964844,284.7227783203125,288.7079162597656,288.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,18236.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767793834209442,1.0,0.0,0.0,0.5167422890663147,0.516745924949646,1.7817281872112293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1052.2479248046875,0.0,23.35635566711425,1895.4371337890625,0.0,7.342097282409668,0.2529878914356231,1.0,0.0,3.0,1.0,0.0
12261540,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.4786218404769897,0.0371644720435142,0.0344984345138073,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.3926287293434143,0.0242617558687925,0.0243007130920887,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.8094411492347717,0.1662420779466629,0.1171973571181297,302.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2666931152344,0.0,0.0,0.0010454336879774,302.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2659912109375,0.0,0.0,0.0049590873531997,284.3028564453125,284.95001220703125,290.3500061035156,284.63116455078125,299.0956726074219,303.08868408203125,284.3027648925781,1.0,0.1327760368585586,0.0,0.050000000745058,1.0,1.0,-0.2184040993452072,2.48752512561623e-05,0.2183792293071746,-0.0686759427189827,0.3288438022136688,0.3288438022136688,0.0,25.301965713500977,25.0,3367.328369140625,0.0,10.052668571472168,0.0,283.1499938964844,284.7498474121094,288.707763671875,288.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18222.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763296663761139,1.0,0.0,0.0,0.4998621046543121,0.49986732006073,1.667223692436437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.38037109375,0.0,22.373008728027344,1895.4371337890625,0.0,5.875402927398682,0.2511153817176819,1.0,0.0,3.0,1.0,0.0
12261600,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.4786218404769897,0.0371644720435142,0.0344984345138073,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.3926287293434143,0.0242617558687925,0.0243007130920887,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028564453125,0.8094411492347717,0.1662420779466629,0.1171973571181297,302.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2666931152344,0.0,0.0,0.0010454336879774,302.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2659912109375,0.0,0.0,0.0049590873531997,284.3028564453125,284.95001220703125,290.3500061035156,284.63116455078125,299.0956726074219,303.08868408203125,284.3027648925781,1.0,0.1327760368585586,0.0,0.050000000745058,1.0,1.0,-0.2184040993452072,2.48752512561623e-05,0.2183792293071746,-0.0686759427189827,0.3288438022136688,0.3288438022136688,0.0,25.301965713500977,25.0,3367.328369140625,0.0,10.052668571472168,0.0,283.1499938964844,284.7498474121094,288.707763671875,288.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18222.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763296663761139,1.0,0.0,0.0,0.4998621046543121,0.49986732006073,1.667223692436437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.38037109375,0.0,22.373008728027344,1895.4371337890625,0.0,5.875402927398682,0.2511153817176819,1.0,0.0,3.0,1.0,0.0
12261660,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025817871094,0.4762619137763977,0.0366898328065872,0.034097321331501,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026123046875,0.3829490542411804,0.0231821835041046,0.0232465509325265,303.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025207519531,0.807094156742096,0.1648426651954651,0.1162213087081909,302.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,0.0010460797930136,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2705383300781,0.0,0.0,0.0049621518701314,284.3025817871094,284.95001220703125,290.3039855957031,284.60858154296875,299.0666809082031,303.0886535644531,284.3023681640625,1.0,0.1326299756765365,0.0,0.050000000745058,1.0,1.0,-0.2154908776283264,2.455325193295721e-05,0.2154663205146789,-0.0680112913250923,0.3202101290225982,0.3202101290225982,0.0,25.29937171936035,25.0,3312.127197265625,0.0,9.903432846069336,0.0,283.1499938964844,284.7769775390625,288.7074890136719,288.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18199.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758314609527588,1.0,0.0,0.0,0.4833646714687347,0.4853014647960663,1.5589897373047282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1018.963623046875,0.0,21.514766693115234,1895.4371337890625,0.0,4.419676303863525,0.2494003772735595,1.0,0.0,3.0,1.0,0.0
12261720,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025817871094,0.4762619137763977,0.0366898328065872,0.034097321331501,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026123046875,0.3829490542411804,0.0231821835041046,0.0232465509325265,303.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025207519531,0.807094156742096,0.1648426651954651,0.1162213087081909,302.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,0.0010460797930136,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2705383300781,0.0,0.0,0.0049621518701314,284.3025817871094,284.95001220703125,290.3039855957031,284.60858154296875,299.0666809082031,303.0886535644531,284.3023681640625,1.0,0.1326299756765365,0.0,0.050000000745058,1.0,1.0,-0.2154908776283264,2.455325193295721e-05,0.2154663205146789,-0.0680112913250923,0.3202101290225982,0.3202101290225982,0.0,25.29937171936035,25.0,3312.127197265625,0.0,9.903432846069336,0.0,283.1499938964844,284.7769775390625,288.7074890136719,288.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18199.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758314609527588,1.0,0.0,0.0,0.4833646714687347,0.4853014647960663,1.5589897373047282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1018.963623046875,0.0,21.514766693115234,1895.4371337890625,0.0,4.419676303863525,0.2494003772735595,1.0,0.0,3.0,1.0,0.0
12261780,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.4730843305587768,0.0360877588391304,0.0335872024297714,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.3739174604415893,0.0222452450543642,0.0223248731344938,303.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.8046912550926208,0.1634434759616851,0.1152450367808342,302.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2750244140625,0.0,0.0,0.0010467043612152,302.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27447509765625,0.0,0.0,0.0049651148729026,284.3022766113281,284.95001220703125,290.2592468261719,284.5820617675781,299.0367431640625,303.0887756347656,284.3022155761719,1.0,0.1324854642152786,0.0,0.050000000745058,1.0,1.0,-0.2126054167747497,2.423655314487405e-05,0.2125811874866485,-0.0673736780881881,0.3115715682506561,0.3115715682506561,0.0,25.296255111694336,25.0,3256.159912109375,0.0,9.756031036376951,0.0,283.1499938964844,284.80523681640625,288.7071533203125,288.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752660512924194,1.0,0.0,0.0,0.4668587148189544,0.4810649454593658,1.4543349635687264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1003.4807739257812,0.0,21.122737884521484,1895.4371337890625,0.0,3.0081307888031006,0.2481596767902374,1.0,0.0,3.0,1.0,0.0
12261840,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.4730843305587768,0.0360877588391304,0.0335872024297714,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.3739174604415893,0.0222452450543642,0.0223248731344938,303.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.8046912550926208,0.1634434759616851,0.1152450367808342,302.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2750244140625,0.0,0.0,0.0010467043612152,302.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27447509765625,0.0,0.0,0.0049651148729026,284.3022766113281,284.95001220703125,290.2592468261719,284.5820617675781,299.0367431640625,303.0887756347656,284.3022155761719,1.0,0.1324854642152786,0.0,0.050000000745058,1.0,1.0,-0.2126054167747497,2.423655314487405e-05,0.2125811874866485,-0.0673736780881881,0.3115715682506561,0.3115715682506561,0.0,25.296255111694336,25.0,3256.159912109375,0.0,9.756031036376951,0.0,283.1499938964844,284.80523681640625,288.7071533203125,288.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752660512924194,1.0,0.0,0.0,0.4668587148189544,0.4810649454593658,1.4543349635687264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1003.4807739257812,0.0,21.122737884521484,1895.4371337890625,0.0,3.0081307888031006,0.2481596767902374,1.0,0.0,3.0,1.0,0.0
12261900,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.4710859656333923,0.0357350744307041,0.0332856327295303,303.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.3698127567768097,0.0218342617154121,0.021918062120676,303.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.8034797310829163,0.1627446115016937,0.1147572845220565,302.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767639160156,0.0,0.0,0.0010470146080479,302.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2762451171875,0.0,0.0,0.0049665868282318,284.30224609375,284.95001220703125,290.2373352050781,284.56744384765625,299.0209045410156,303.0888977050781,284.3022766113281,1.0,0.132413849234581,0.0,0.050000000745058,1.0,1.0,-0.2111721634864807,2.4080994990072213e-05,0.2111480832099914,-0.0670754835009574,0.3072528839111328,0.3072528839111328,0.0,25.2945556640625,25.0,3228.35107421875,0.0,9.6829833984375,0.0,283.1499938964844,284.8197937011719,288.70684814453125,288.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,18104.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749325037002563,1.0,0.0,0.0,0.4588056206703186,0.482317179441452,1.4045944851659442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.2998046875,0.0,21.08953094482422,1895.4371337890625,0.0,2.305081605911255,0.2477557361125946,1.0,0.0,3.0,1.0,0.0
12261960,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.4687707424163818,0.03535071387887,0.0329552255570888,303.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.366000086069107,0.0214605387300252,0.0215461254119873,303.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.802264928817749,0.1620463877916336,0.1142699122428894,302.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.27838134765625,0.0,0.0,0.0010473255533725,302.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2779235839844,0.0,0.0,0.0049680615775287,284.3022766113281,284.95001220703125,290.2156982421875,284.552001953125,299.0040283203125,303.08905029296875,284.30230712890625,1.0,0.1323426961898803,0.0,0.050000000745058,1.0,1.0,-0.2097466140985489,2.3928216251079e-05,0.2097226828336715,-0.0668002665042877,0.3029349744319916,0.3029349744319916,0.0,25.29274177551269,25.0,3200.650390625,0.0,9.610432624816896,0.0,283.1499938964844,284.83428955078125,288.7063293457031,288.94158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18080.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745394110679626,1.0,0.0,0.0,0.4509809613227844,0.4842913746833801,1.3570939927376456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.9202880859376,0.0,21.09992218017578,1895.4371337890625,0.0,1.6059975624084473,0.2474453300237655,1.0,0.0,3.0,1.0,0.0
12262020,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021240234375,0.4629416763782501,0.0344891548156738,0.0322100929915905,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021545410156,0.359246551990509,0.0208291802555322,0.0209106318652629,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30206298828125,0.7998252511024475,0.1606514453887939,0.1132963597774505,302.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813415527344,0.0,0.0,0.0010479558259248,302.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2809143066406,0.0,0.0,0.0049710515886545,284.3021240234375,284.95001220703125,290.1732788085937,284.5186462402344,298.9651184082031,303.0895080566406,284.30181884765625,1.0,0.1322018802165985,0.0,0.050000000745058,1.0,1.0,-0.2069258540868759,2.36346859310288e-05,0.2069022059440612,-0.0663545131683349,0.2942962944507599,0.2942962944507599,0.0,25.288698196411133,25.0,3144.91259765625,0.0,9.46714973449707,0.0,283.1499938964844,284.8623352050781,288.70416259765625,288.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18055.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273394912481308,1.0,0.0,0.0,0.4360003173351288,0.4879736304283142,1.2684316708089229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,969.798828125,0.0,21.137983322143555,1895.4371337890625,0.0,0.357272058725357,0.2469640225172042,1.0,0.0,3.0,1.0,0.0
12262080,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021240234375,0.4629416763782501,0.0344891548156738,0.0322100929915905,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021545410156,0.359246551990509,0.0208291802555322,0.0209106318652629,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30206298828125,0.7998252511024475,0.1606514453887939,0.1132963597774505,302.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813415527344,0.0,0.0,0.0010479558259248,302.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2809143066406,0.0,0.0,0.0049710515886545,284.3021240234375,284.95001220703125,290.1732788085937,284.5186462402344,298.9651184082031,303.0895080566406,284.30181884765625,1.0,0.1322018802165985,0.0,0.050000000745058,1.0,1.0,-0.2069258540868759,2.36346859310288e-05,0.2069022059440612,-0.0663545131683349,0.2942962944507599,0.2942962944507599,0.0,25.288698196411133,25.0,3144.91259765625,0.0,9.46714973449707,0.0,283.1499938964844,284.8623352050781,288.70416259765625,288.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18055.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273394912481308,1.0,0.0,0.0,0.4360003173351288,0.4879736304283142,1.2684316708089229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,969.798828125,0.0,21.137983322143555,1895.4371337890625,0.0,0.357272058725357,0.2469640225172042,1.0,0.0,3.0,1.0,0.0
12262140,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017272949219,0.4589959681034088,0.0339544489979743,0.0317444503307342,303.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30181884765625,0.3309791982173919,0.0205472465604543,0.0206218156963586,303.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3015441894531,0.7984517216682434,0.159870445728302,0.1127514094114303,302.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828063964844,0.0,0.0,0.0010483177611604,302.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28240966796875,0.0,0.0,0.0049727680161595,284.3017578125,284.95001220703125,290.1499938964844,284.4986877441406,298.9389038085937,303.0898742675781,284.3010559082031,1.0,0.1321239918470382,0.0,0.050000000745058,1.0,1.0,-0.2053690254688263,2.3479749870602973e-05,0.2053455561399459,-0.0661889463663101,0.2894503176212311,0.2894503176212311,0.0,25.28613471984864,25.0,3113.08642578125,0.0,9.388200759887695,0.0,283.1499938964844,284.8773193359375,288.7011413574219,288.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18052.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2722680866718292,1.0,0.0,0.0,0.4279304444789886,0.4893901646137237,1.2219118161738152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,959.9204711914062,0.0,21.142353057861328,1895.4371337890625,0.0,0.0198931135237216,0.2467235773801803,1.0,0.0,3.0,1.0,0.0
12262200,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011474609375,0.4557267129421234,0.0335118398070335,0.0313573144376277,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.30133056640625,0.2928566038608551,0.0203625056892633,0.0204292964190244,303.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009033203125,0.7973695993423462,0.159257486462593,0.1123236939311027,302.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,0.0010486078681424,302.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2834777832031,0.0,0.0,0.0049741440452635,284.3012084960937,284.95001220703125,290.1319580078125,284.4823913574219,298.9153747558594,303.0902709960937,284.3002014160156,1.0,0.132063403725624,0.0,0.050000000745058,1.0,1.0,-0.204162135720253,2.336431680305396e-05,0.204138770699501,-0.0661142021417617,0.285640150308609,0.285640150308609,0.0,25.28393173217773,25.0,3087.59814453125,0.0,9.327044486999512,0.0,283.1499938964844,284.88873291015625,288.6966552734375,288.926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2708321511745453,1.0,0.0,0.0,0.4217110574245453,0.4902344346046448,1.1866521987258238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,952.0007934570312,0.0,21.13656997680664,1895.4371337890625,0.0,8.607990764630813e-09,0.2465361952781677,1.0,0.0,3.0,1.0,0.0
12262260,303.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29913330078125,0.4478415548801422,0.0324406214058399,0.0304155554622411,303.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.2090487480163574,0.0200657583773136,0.0201066024601459,303.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986755371094,0.7948962450027466,0.1578639447689056,0.1113513559103012,302.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857971191406,0.0,0.0,0.001049289247021,302.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854919433594,0.0,0.0,0.00497737666592,284.2991943359375,284.95001220703125,290.09161376953125,284.4434814453125,298.849609375,303.0915222167969,284.29766845703125,1.0,0.1319277435541153,0.0,0.050000000745058,1.0,1.0,-0.2014826089143753,2.3126820451579988e-05,0.2014594823122024,-0.0661645755171775,0.2769500017166137,0.2769500017166137,0.0,25.27814102172852,25.0,3030.222900390625,0.0,9.191339492797852,0.0,283.1499938964844,284.913818359375,288.6793212890625,288.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18052.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2647722065448761,1.0,0.0,0.0,0.4078798592090606,0.491497278213501,1.1100896202265176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,933.4096069335938,0.0,21.099023818969727,1895.4371337890625,0.0,0.0,0.2461029887199401,1.0,0.0,3.0,1.0,0.0
12262320,303.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29913330078125,0.4478415548801422,0.0324406214058399,0.0304155554622411,303.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.2090487480163574,0.0200657583773136,0.0201066024601459,303.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986755371094,0.7948962450027466,0.1578639447689056,0.1113513559103012,302.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857971191406,0.0,0.0,0.001049289247021,302.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854919433594,0.0,0.0,0.00497737666592,284.2991943359375,284.95001220703125,290.09161376953125,284.4434814453125,298.849609375,303.0915222167969,284.29766845703125,1.0,0.1319277435541153,0.0,0.050000000745058,1.0,1.0,-0.2014826089143753,2.3126820451579988e-05,0.2014594823122024,-0.0661645755171775,0.2769500017166137,0.2769500017166137,0.0,25.27814102172852,25.0,3030.222900390625,0.0,9.191339492797852,0.0,283.1499938964844,284.913818359375,288.6793212890625,288.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18052.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2647722065448761,1.0,0.0,0.0,0.4078798592090606,0.491497278213501,1.1100896202265176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,933.4096069335938,0.0,21.099023818969727,1895.4371337890625,0.0,0.0,0.2461029887199401,1.0,0.0,3.0,1.0,0.0
12262380,303.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963256835937,0.4395273327827453,0.0312966518104076,0.0294029638171196,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967529296875,0.1656393706798553,0.0199503321200609,0.0199533235281705,303.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.7924073934555054,0.1564720124006271,0.1103798672556877,302.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2872009277344,0.0,0.0,0.0010500006610527,302.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,0.0049807513132691,284.2964172363281,284.95001220703125,290.0521850585937,284.4022216796875,298.7626342773437,303.0933532714844,284.2942199707031,1.0,0.1317955553531646,0.0,0.050000000745058,1.0,1.0,-0.1989225894212722,2.293186480528675e-05,0.1988996565341949,-0.0665818154811859,0.2682172954082489,0.2682172954082489,0.0,25.27098846435547,25.0,2970.49072265625,0.0,9.061636924743652,0.0,283.1499938964844,284.9385681152344,288.652587890625,288.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18053.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533173561096191,1.0,0.0,0.0,0.3944258987903595,0.4921756684780121,1.038098051964198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,914.4382934570312,0.0,21.03927421569824,1895.4371337890625,0.0,0.0,0.2456606775522232,1.0,0.0,3.0,1.0,0.0
12262440,303.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963256835937,0.4395273327827453,0.0312966518104076,0.0294029638171196,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967529296875,0.1656393706798553,0.0199503321200609,0.0199533235281705,303.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.7924073934555054,0.1564720124006271,0.1103798672556877,302.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2872009277344,0.0,0.0,0.0010500006610527,302.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,0.0049807513132691,284.2964172363281,284.95001220703125,290.0521850585937,284.4022216796875,298.7626342773437,303.0933532714844,284.2942199707031,1.0,0.1317955553531646,0.0,0.050000000745058,1.0,1.0,-0.1989225894212722,2.293186480528675e-05,0.1988996565341949,-0.0665818154811859,0.2682172954082489,0.2682172954082489,0.0,25.27098846435547,25.0,2970.49072265625,0.0,9.061636924743652,0.0,283.1499938964844,284.9385681152344,288.652587890625,288.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18053.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533173561096191,1.0,0.0,0.0,0.3944258987903595,0.4921756684780121,1.038098051964198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,914.4382934570312,0.0,21.03927421569824,1895.4371337890625,0.0,0.0,0.2456606775522232,1.0,0.0,3.0,1.0,0.0
12262500,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944641113281,0.4353001713752746,0.0307050384581089,0.0288769323378801,303.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2949523925781,0.1624245941638946,0.0199628062546253,0.0199423115700483,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.7911583781242371,0.1557767242193222,0.109894648194313,302.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.0010503649245947,302.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2873840332031,0.0,0.0,0.004982478916645,284.2945556640625,284.95001220703125,290.0328063964844,284.3808288574219,298.71002197265625,303.0945739746094,284.291748046875,1.0,0.1317310035228729,0.0,0.050000000745058,1.0,1.0,-0.1976983398199081,2.285243317601271e-05,0.1976754814386367,-0.0669411197304725,0.2638287842273712,0.2638287842273712,0.0,25.26681137084961,25.0,2939.439697265625,0.0,8.999532699584961,0.0,283.1499938964844,284.9504699707031,288.63592529296875,288.86065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18053.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2450542598962783,1.0,0.0,0.0,0.3878257572650909,0.4923902451992035,1.0039724607224798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.5972900390624,0.0,21.004919052124023,1895.4371337890625,0.0,0.0,0.245438814163208,1.0,0.0,3.0,1.0,0.0
12262560,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.4310746192932129,0.030104536563158,0.0283413846045732,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.292724609375,0.1719725728034973,0.0200236961245536,0.0199766792356967,303.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29107666015625,0.7899066805839539,0.1550817936658859,0.1094096526503562,302.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879333496094,0.0,0.0,0.0010507308179512,302.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2876892089844,0.0,0.0,0.0049842144362628,284.292236328125,284.95001220703125,290.0136413574219,284.35894775390625,298.6512145996094,303.0959777832031,284.288818359375,1.0,0.1316676288843155,0.0,0.050000000745058,1.0,1.0,-0.1965173929929733,2.2785474357078783e-05,0.1964946091175079,-0.0673996731638908,0.2594202160835266,0.2594202160835266,0.0,25.262195587158203,25.0,2907.62646484375,0.0,8.939541816711426,0.0,283.1499938964844,284.9618835449219,288.6171264648437,288.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,18053.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2348044961690902,1.0,0.0,0.0,0.381301611661911,0.4925518929958343,9.713548188017285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.4517822265625,0.0,20.968914031982425,1895.4371337890625,0.0,0.0,0.2452179342508316,1.0,0.0,3.0,1.0,0.0
12262620,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861022949219,0.4227595329284668,0.0288892183452844,0.0272532422095537,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.286865234375,0.2253769487142563,0.0202454570680856,0.0201681610196828,303.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846069335937,0.7873955368995667,0.1536930501461029,0.1084404289722442,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2878723144531,0.0,0.0,0.001051471219398,302.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.004987726919353,284.28619384765625,284.95001220703125,289.97589111328125,284.3139343261719,298.5155944824219,303.099365234375,284.2816467285156,1.0,0.1315447688102722,0.0,0.050000000745058,1.0,1.0,-0.1942832171916961,2.2687125238007862e-05,0.1942605227231979,-0.0685955584049224,0.2505309879779815,0.2505309879779815,0.0,25.251895904541016,25.0,2841.9482421875,0.0,8.825837135314941,0.0,283.1499938964844,284.9834289550781,288.5733642578125,288.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,18052.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2075575441122055,1.0,0.0,0.0,0.3684654235839844,0.4927681386470794,9.10869957237992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,873.34521484375,0.0,20.89439010620117,1895.4371337890625,0.0,0.0,0.2447822988033294,1.0,0.0,3.0,1.0,0.0
12262680,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861022949219,0.4227595329284668,0.0288892183452844,0.0272532422095537,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.286865234375,0.2253769487142563,0.0202454570680856,0.0201681610196828,303.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846069335937,0.7873955368995667,0.1536930501461029,0.1084404289722442,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2878723144531,0.0,0.0,0.001051471219398,302.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.004987726919353,284.28619384765625,284.95001220703125,289.97589111328125,284.3139343261719,298.5155944824219,303.099365234375,284.2816467285156,1.0,0.1315447688102722,0.0,0.050000000745058,1.0,1.0,-0.1942832171916961,2.2687125238007862e-05,0.1942605227231979,-0.0685955584049224,0.2505309879779815,0.2505309879779815,0.0,25.251895904541016,25.0,2841.9482421875,0.0,8.825837135314941,0.0,283.1499938964844,284.9834289550781,288.5733642578125,288.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,18052.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2075575441122055,1.0,0.0,0.0,0.3684654235839844,0.4927681386470794,9.10869957237992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,873.34521484375,0.0,20.89439010620117,1895.4371337890625,0.0,0.0,0.2447822988033294,1.0,0.0,3.0,1.0,0.0
12262740,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2781066894531,0.4147194921970367,0.027669383212924,0.0261578969657421,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2790222167969,0.2217079401016235,0.0201138649135828,0.0201562140136957,303.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.27593994140625,0.7848249673843384,0.1523050218820572,0.1074723005294799,302.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,0.0010525808902457,302.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867126464844,0.0,0.0,0.0049929907545447,284.2781677246094,284.95001220703125,289.9389038085937,284.2674865722656,298.3545227050781,303.10162353515625,284.2716369628906,1.0,0.1314246356487274,0.0,0.050000000745058,1.0,1.0,-0.1918005049228668,2.258563654322643e-05,0.1917779296636581,-0.0700118392705917,0.2415219098329544,0.2415219098329544,0.0,25.24700164794922,25.0,2770.912841796875,0.0,8.702054977416992,0.0,283.1499938964844,285.0027770996094,288.5215148925781,288.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,18050.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1699467599391937,1.0,0.0,0.0,0.3558860123157501,0.4928896427154541,8.563880271594826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,850.947509765625,0.0,20.81881523132324,1895.4371337890625,0.0,0.0,0.2443579286336898,1.0,0.0,3.0,1.0,0.0
