time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262800,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2781066894531,0.4147194921970367,0.027669383212924,0.0261578969657421,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2790222167969,0.2217079401016235,0.0201138649135828,0.0201562140136957,303.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.27593994140625,0.7848249673843384,0.1523050218820572,0.1074723005294799,302.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,0.0010525808902457,302.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867126464844,0.0,0.0,0.0049929907545447,284.2781677246094,284.95001220703125,289.9389038085937,284.2674865722656,298.3545227050781,303.10162353515625,284.2716369628906,1.0,0.1314246356487274,0.0,0.050000000745058,1.0,1.0,-0.1918005049228668,2.258563654322643e-05,0.1917779296636581,-0.0700118392705917,0.2415219098329544,0.2415219098329544,0.0,25.24700164794922,25.0,2770.912841796875,0.0,8.702054977416992,0.0,283.1499938964844,285.0027770996094,288.5215148925781,288.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,18050.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1699467599391937,1.0,0.0,0.0,0.3558860123157501,0.4928896427154541,8.563880271594826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,850.947509765625,0.0,20.81881523132324,1895.4371337890625,0.0,0.0,0.2443579286336898,1.0,0.0,3.0,1.0,0.0
12262860,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2662048339844,0.4068977236747741,0.0264551434665918,0.0250655263662338,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.1316255182027816,0.0197271835058927,0.0198354069143533,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26275634765625,0.7821853160858154,0.150911197066307,0.1065018475055694,302.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846374511719,0.0,0.0,0.0010540816001594,302.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28448486328125,0.0,0.0,0.0050001093186438,284.2662048339844,284.95001220703125,289.9025573730469,284.2198791503906,298.1686706542969,303.10186767578125,284.2560729980469,1.0,0.1313037574291229,0.0,0.050000000745058,1.0,1.0,-0.1889503598213195,2.2461479602498e-05,0.1889278888702392,-0.0715437531471252,0.2323293536901474,0.2323293536901474,0.0,25.247987747192383,25.0,2691.239501953125,0.0,8.56258773803711,0.0,283.1499938964844,285.017578125,288.4616394042969,288.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18049.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1203463673591613,1.0,0.0,0.0,0.3434951603412628,0.4929340779781341,8.069621415529582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,826.2001342773438,0.0,20.74291229248047,1895.4371337890625,0.0,0.0,0.2439450621604919,1.0,0.0,3.0,1.0,0.0
12262920,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2662048339844,0.4068977236747741,0.0264551434665918,0.0250655263662338,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.1316255182027816,0.0197271835058927,0.0198354069143533,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26275634765625,0.7821853160858154,0.150911197066307,0.1065018475055694,302.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846374511719,0.0,0.0,0.0010540816001594,302.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28448486328125,0.0,0.0,0.0050001093186438,284.2662048339844,284.95001220703125,289.9025573730469,284.2198791503906,298.1686706542969,303.10186767578125,284.2560729980469,1.0,0.1313037574291229,0.0,0.050000000745058,1.0,1.0,-0.1889503598213195,2.2461479602498e-05,0.1889278888702392,-0.0715437531471252,0.2323293536901474,0.2323293536901474,0.0,25.247987747192383,25.0,2691.239501953125,0.0,8.56258773803711,0.0,283.1499938964844,285.017578125,288.4616394042969,288.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18049.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1203463673591613,1.0,0.0,0.0,0.3434951603412628,0.4929340779781341,8.069621415529582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,826.2001342773438,0.0,20.74291229248047,1895.4371337890625,0.0,0.0,0.2439450621604919,1.0,0.0,3.0,1.0,0.0
12262980,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2490539550781,0.3989670574665069,0.0252614114433527,0.0239879470318555,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0316595956683158,0.019248304888606,0.0193997472524642,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440490722656,0.7795040607452393,0.1495048403739929,0.1055236384272575,302.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806396484375,0.0,0.0,0.0010556930210441,302.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.0,0.0,0.0050077536143362,284.2488708496094,284.95001220703125,289.8667907714844,284.17144775390625,297.9655456542969,303.10125732421875,284.2351379394531,1.0,0.1311817169189453,0.0,0.050000000745058,1.0,1.0,-0.1859716176986694,2.2331967556965537e-05,0.185949295759201,-0.0731423422694206,0.2228701114654541,0.2228701114654541,0.0,25.250186920166016,25.0,2605.77197265625,0.0,8.417692184448242,0.0,283.1499938964844,285.02789306640625,288.3935852050781,288.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18048.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0571427643299102,1.0,0.0,0.0,0.3311983048915863,0.4929069876670837,7.615230224189418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.18701171875,0.0,20.666467666625977,1895.4371337890625,0.0,0.0,0.2435413300991058,1.0,0.0,3.0,1.0,0.0
12263040,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2490539550781,0.3989670574665069,0.0252614114433527,0.0239879470318555,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0316595956683158,0.019248304888606,0.0193997472524642,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440490722656,0.7795040607452393,0.1495048403739929,0.1055236384272575,302.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806396484375,0.0,0.0,0.0010556930210441,302.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2804870605469,0.0,0.0,0.0050077536143362,284.2488708496094,284.95001220703125,289.8667907714844,284.17144775390625,297.9655456542969,303.10125732421875,284.2351379394531,1.0,0.1311817169189453,0.0,0.050000000745058,1.0,1.0,-0.1859716176986694,2.2331967556965537e-05,0.185949295759201,-0.0731423422694206,0.2228701114654541,0.2228701114654541,0.0,25.250186920166016,25.0,2605.77197265625,0.0,8.417692184448242,0.0,283.1499938964844,285.02789306640625,288.3935852050781,288.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18048.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0571427643299102,1.0,0.0,0.0,0.3311983048915863,0.4929069876670837,7.615230224189418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.18701171875,0.0,20.666467666625977,1895.4371337890625,0.0,0.0,0.2435413300991058,1.0,0.0,3.0,1.0,0.0
12263100,303.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2386474609375,0.3947308361530304,0.0246773101389408,0.0234592650085687,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24053955078125,0.0038042203523218,0.0189935453236103,0.0191633179783821,303.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2329406738281,0.7781528234481812,0.1487964987754821,0.1050309091806411,302.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.27783203125,0.0,0.0,0.0010564936092123,302.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776794433594,0.0,0.0,0.0050115510821342,284.2383728027344,284.95001220703125,289.84912109375,284.1470031738281,297.86053466796875,303.100830078125,284.2231140136719,1.0,0.1311203390359878,0.0,0.050000000745058,1.0,1.0,-0.1844676882028579,2.226504875579849e-05,0.1844454109668731,-0.0739295780658721,0.2180207371711731,0.2180207371711731,0.0,25.25115966796875,25.0,2561.919921875,0.0,8.344676971435547,0.0,283.1499938964844,285.03192138671875,288.3564453125,288.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18047.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0199196934700012,1.0,0.0,0.0,0.3250650763511657,0.492872804403305,7.400370094501341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.1013793945312,0.0,20.628143310546875,1895.4371337890625,0.0,0.0,0.243342325091362,1.0,0.0,3.0,1.0,0.0
12263160,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.227294921875,0.3901116549968719,0.0241042152047157,0.0229395646601915,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2293395996094,0.0,0.0187331438064575,0.0189201869070529,303.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2210388183594,0.7767974138259888,0.148085206747055,0.1045358851552009,302.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744445800781,0.0,0.0,0.0010572733590379,302.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743225097656,0.0,0.0,0.0050152498297393,284.2268981933594,284.95001220703125,289.83160400390625,284.1224365234375,297.7552490234375,303.1004333496094,284.2113037109375,1.0,0.1310587972402572,0.0,0.050000000745058,1.0,1.0,-0.1829635798931121,2.21952377614798e-05,0.1829413771629333,-0.0746819153428077,0.2130852341651916,0.2130852341651916,0.0,25.25191307067871,25.0,2519.986328125,0.0,8.271706581115723,0.0,283.1499938964844,285.0355834960937,288.3172912597656,288.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18047.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3189373314380646,0.492829293012619,7.192713979975451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,770.79931640625,0.0,20.58987808227539,1895.4371337890625,0.0,0.0,0.2431451082229614,1.0,0.0,3.0,1.0,0.0
12263220,303.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2071838378906,0.3800682127475738,0.0229994524270296,0.0219343621283769,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088623046875,0.0,0.0182029642164707,0.0184223409742116,303.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.202392578125,0.7740939855575562,0.1466648429632187,0.1035439744591713,302.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663269042969,0.0,0.0,0.0010587207507342,302.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2662353515625,0.0,0.0,0.0050221155397593,284.2066650390625,284.95001220703125,289.7968444824219,284.0731506347656,297.5509948730469,303.09967041015625,284.1962585449219,1.0,0.1309355646371841,0.0,0.050000000745058,1.0,1.0,-0.1799795031547546,2.204126758442726e-05,0.1799574643373489,-0.0759903341531753,0.2030309736728668,0.2030309736728668,0.0,25.25249481201172,25.0,2441.49560546875,0.0,8.1270112991333,0.0,283.1499938964844,285.0442199707031,288.2332763671875,288.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3067733943462372,0.4927688837051391,6.7991425822810925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,742.7279663085938,0.0,20.51580810546875,1895.4371337890625,0.0,0.0,0.2427590042352676,1.0,0.0,3.0,1.0,0.0
12263280,303.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2071838378906,0.3800682127475738,0.0229994524270296,0.0219343621283769,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088623046875,0.0,0.0182029642164707,0.0184223409742116,303.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.202392578125,0.7740939855575562,0.1466648429632187,0.1035439744591713,302.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663269042969,0.0,0.0,0.0010587207507342,302.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2662353515625,0.0,0.0,0.0050221155397593,284.2066650390625,284.95001220703125,289.7968444824219,284.0731506347656,297.5509948730469,303.09967041015625,284.1962585449219,1.0,0.1309355646371841,0.0,0.050000000745058,1.0,1.0,-0.1799795031547546,2.204126758442726e-05,0.1799574643373489,-0.0759903341531753,0.2030309736728668,0.2030309736728668,0.0,25.25249481201172,25.0,2441.49560546875,0.0,8.1270112991333,0.0,283.1499938964844,285.0442199707031,288.2332763671875,288.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3067733943462372,0.4927688837051391,6.7991425822810925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,742.7279663085938,0.0,20.51580810546875,1895.4371337890625,0.0,0.0,0.2427590042352676,1.0,0.0,3.0,1.0,0.0
12263340,303.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.193603515625,0.3701444268226623,0.0219614095985889,0.0209862254559993,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947631835937,0.0,0.0176675710827112,0.0179175548255443,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.7714439630508423,0.1452629715204239,0.1025624647736549,302.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25738525390625,0.0,0.0,0.0010599414817988,302.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572937011719,0.0,0.0,0.0050279055722057,284.1931457519531,284.95001220703125,289.76251220703125,284.0238952636719,297.3681335449219,303.09912109375,284.1856689453125,1.0,0.1308128237724304,0.0,0.050000000745058,1.0,1.0,-0.1770665049552917,2.1858500986127183e-05,0.1770446449518203,-0.0768844857811927,0.1928434073925018,0.1928434073925018,0.0,25.25149917602539,25.0,2368.242431640625,0.0,7.985739231109619,0.0,283.1499938964844,285.0576171875,288.1427917480469,288.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,18043.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.294893741607666,0.4927814304828644,6.435753263644983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.875,0.0,20.44744300842285,1895.4371337890625,0.0,0.0,0.2423901706933975,1.0,0.0,3.0,1.0,0.0
12263400,303.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.193603515625,0.3701444268226623,0.0219614095985889,0.0209862254559993,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947631835937,0.0,0.0176675710827112,0.0179175548255443,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.7714439630508423,0.1452629715204239,0.1025624647736549,302.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25738525390625,0.0,0.0,0.0010599414817988,302.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572937011719,0.0,0.0,0.0050279055722057,284.1931457519531,284.95001220703125,289.76251220703125,284.0238952636719,297.3681335449219,303.09912109375,284.1856689453125,1.0,0.1308128237724304,0.0,0.050000000745058,1.0,1.0,-0.1770665049552917,2.1858500986127183e-05,0.1770446449518203,-0.0768844857811927,0.1928434073925018,0.1928434073925018,0.0,25.25149917602539,25.0,2368.242431640625,0.0,7.985739231109619,0.0,283.1499938964844,285.0576171875,288.1427917480469,288.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,18043.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.294893741607666,0.4927814304828644,6.435753263644983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.875,0.0,20.44744300842285,1895.4371337890625,0.0,0.0,0.2423901706933975,1.0,0.0,3.0,1.0,0.0
12263460,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.3605608642101288,0.0209948569536209,0.0201020892709493,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0171303395181894,0.0174102503806352,303.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1812438964844,0.7688571214675903,0.1438800543546676,0.1015943437814712,302.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.248291015625,0.0,0.0,0.0010609234450384,302.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481994628906,0.0,0.0,0.005032564047724,284.1834411621094,284.95001220703125,289.7284851074219,283.9749450683594,297.2174072265625,303.0987854003906,284.177978515625,1.0,0.1306913197040558,0.0,0.050000000745058,1.0,1.0,-0.1742417216300964,2.164568650186993e-05,0.1742200851440429,-0.0773326680064201,0.1825538873672485,0.1825538873672485,0.0,25.249021530151367,25.0,2302.28759765625,0.0,7.848722457885742,0.0,283.1499938964844,285.076171875,288.0474548339844,288.2413635253906,293.1499938964844,293.1499938964844,283.1499938964844,18041.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2833488881587982,0.4928375482559204,6.0996701023441355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.3155517578125,0.0,20.384151458740234,1895.4371337890625,0.0,0.0,0.2420404106378555,1.0,0.0,3.0,1.0,0.0
12263520,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.3605608642101288,0.0209948569536209,0.0201020892709493,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0171303395181894,0.0174102503806352,303.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1812438964844,0.7688571214675903,0.1438800543546676,0.1015943437814712,302.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.248291015625,0.0,0.0,0.0010609234450384,302.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481994628906,0.0,0.0,0.005032564047724,284.1834411621094,284.95001220703125,289.7284851074219,283.9749450683594,297.2174072265625,303.0987854003906,284.177978515625,1.0,0.1306913197040558,0.0,0.050000000745058,1.0,1.0,-0.1742417216300964,2.164568650186993e-05,0.1742200851440429,-0.0773326680064201,0.1825538873672485,0.1825538873672485,0.0,25.249021530151367,25.0,2302.28759765625,0.0,7.848722457885742,0.0,283.1499938964844,285.076171875,288.0474548339844,288.2413635253906,293.1499938964844,293.1499938964844,283.1499938964844,18041.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2833488881587982,0.4928375482559204,6.0996701023441355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.3155517578125,0.0,20.384151458740234,1895.4371337890625,0.0,0.0,0.2420404106378555,1.0,0.0,3.0,1.0,0.0
12263580,303.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.2649948000907898,0.0201417747884988,0.0193064212799072,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0165930576622486,0.0169019550085067,303.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1754150390625,0.7663592100143433,0.1425160467624664,0.1006390750408172,302.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.23944091796875,0.0,0.0,0.0010614643106237,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2393798828125,0.0,0.0,0.005035129841417,284.1768798828125,284.95001220703125,289.6947326660156,283.9266052246094,297.1217956542969,303.0987243652344,284.1734924316406,1.0,0.1305718421936035,0.0,0.050000000745058,1.0,1.0,-0.1715344339609146,2.135533577529713e-05,0.1715130805969238,-0.0767518803477287,0.172192171216011,0.172192171216011,0.0,25.24511337280273,25.0,2245.955322265625,0.0,7.717320919036865,0.0,283.1499938964844,285.1006774902344,287.9486083984375,288.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18039.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2721675932407379,0.4929239153861999,5.788074020074418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,672.2468872070312,0.0,20.32553482055664,1895.4371337890625,0.0,0.0,0.2417100220918655,1.0,0.0,3.0,1.0,0.0
12263640,303.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.2649948000907898,0.0201417747884988,0.0193064212799072,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0165930576622486,0.0169019550085067,303.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1754150390625,0.7663592100143433,0.1425160467624664,0.1006390750408172,302.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.23944091796875,0.0,0.0,0.0010614643106237,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2393798828125,0.0,0.0,0.005035129841417,284.1768798828125,284.95001220703125,289.6947326660156,283.9266052246094,297.1217956542969,303.0987243652344,284.1734924316406,1.0,0.1305718421936035,0.0,0.050000000745058,1.0,1.0,-0.1715344339609146,2.135533577529713e-05,0.1715130805969238,-0.0767518803477287,0.172192171216011,0.172192171216011,0.0,25.24511337280273,25.0,2245.955322265625,0.0,7.717320919036865,0.0,283.1499938964844,285.1006774902344,287.9486083984375,288.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18039.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2721675932407379,0.4929239153861999,5.788074020074418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,672.2468872070312,0.0,20.32553482055664,1895.4371337890625,0.0,0.0,0.2417100220918655,1.0,0.0,3.0,1.0,0.0
12263700,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1751403808594,0.1633769869804382,0.0197679363191127,0.018953263759613,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.175537109375,0.0,0.0163249988108873,0.0166479591280221,303.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17388916015625,0.7651590704917908,0.1418410688638687,0.1001660004258155,302.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2352294921875,0.0,0.0,0.0010614459170028,302.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.23516845703125,0.0,0.0,0.005035042297095,284.1748352050781,284.95001220703125,289.6779479980469,283.9027404785156,297.12548828125,303.0988464355469,284.17303466796875,1.0,0.1305130571126938,0.0,0.050000000745058,1.0,1.0,-0.1702380031347274,2.1152280169189908e-05,0.1702168583869934,-0.0757264196872711,0.1670018434524536,0.1670018434524536,0.0,25.24256896972656,25.0,2225.304931640625,0.0,7.654316902160644,0.0,283.1499938964844,285.1169738769531,287.89849853515625,288.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18038.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2667276263236999,0.4929825961589813,5.64089530641354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.2645263671875,0.0,20.298076629638672,1895.4371337890625,0.0,0.0,0.2415519654750824,1.0,0.0,3.0,1.0,0.0
12263760,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1740417480469,0.0754699632525444,0.0194369386881589,0.0186344757676124,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1742858886719,0.0,0.0160572417080402,0.0163942147046327,303.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1736145019531,0.7639740109443665,0.1411708891391754,0.0996960550546646,302.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2312316894531,0.0,0.0,0.0010613680351525,302.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2311706542969,0.0,0.0,0.0050346725620329,284.17388916015625,284.95001220703125,289.66119384765625,283.879150390625,297.1518249511719,303.0990600585937,284.1742248535156,1.0,0.1304550170898437,0.0,0.050000000745058,1.0,1.0,-0.168986365199089,2.094706906063948e-05,0.1689654141664505,-0.0746284797787666,0.1618174165487289,0.1618174165487289,0.0,25.239505767822266,25.0,2208.993408203125,0.0,7.59340763092041,0.0,283.1499938964844,285.13671875,287.8482666015625,288.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,18037.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2613970339298248,0.4930554628372192,5.4992512765750234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,655.5277709960938,0.0,20.27197456359864,1895.4371337890625,0.0,0.0,0.241398811340332,1.0,0.0,3.0,1.0,0.0
12263820,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1765441894531,3.4617023629834875e-05,0.0188753046095371,0.0181006360799074,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17633056640625,0.0,0.0155236180871725,0.0158880371600389,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1783752441406,0.7616525888442993,0.1398499906063079,0.0987687557935714,302.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22430419921875,0.0,0.0,0.0010610688477754,302.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242736816406,0.0,0.0,0.0050332536920905,284.1767883300781,284.95001220703125,289.6277770996094,283.8328552246094,297.2303771972656,303.099853515625,284.1821594238281,1.0,0.1303419023752212,0.0,0.050000000745058,1.0,1.0,-0.1666235029697418,2.053798561973963e-05,0.1666029691696167,-0.0723000466823577,0.1515222787857055,0.1515222787857055,0.0,25.232046127319336,25.0,2184.034423828125,0.0,7.478180885314941,0.0,283.1499938964844,285.1858215332031,287.7484741210937,287.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,18034.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2511100769042969,0.4932403266429901,5.232568156543493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.2495727539062,0.0,20.22412109375,1895.4371337890625,0.0,0.0,0.2411088645458221,1.0,0.0,3.0,1.0,0.0
12263880,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1765441894531,3.4617023629834875e-05,0.0188753046095371,0.0181006360799074,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17633056640625,0.0,0.0155236180871725,0.0158880371600389,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1783752441406,0.7616525888442993,0.1398499906063079,0.0987687557935714,302.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22430419921875,0.0,0.0,0.0010610688477754,302.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242736816406,0.0,0.0,0.0050332536920905,284.1767883300781,284.95001220703125,289.6277770996094,283.8328552246094,297.2303771972656,303.099853515625,284.1821594238281,1.0,0.1303419023752212,0.0,0.050000000745058,1.0,1.0,-0.1666235029697418,2.053798561973963e-05,0.1666029691696167,-0.0723000466823577,0.1515222787857055,0.1515222787857055,0.0,25.232046127319336,25.0,2184.034423828125,0.0,7.478180885314941,0.0,283.1499938964844,285.1858215332031,287.7484741210937,287.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,18034.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2511100769042969,0.4932403266429901,5.232568156543493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.2495727539062,0.0,20.22412109375,1895.4371337890625,0.0,0.0,0.2411088645458221,1.0,0.0,3.0,1.0,0.0
12263940,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.0,0.0184139274060726,0.0176631100475788,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844177246094,0.0,0.0149934720247983,0.0153847653418779,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1891174316406,0.7593964338302612,0.1385561525821685,0.0978600233793258,302.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21929931640625,0.0,0.0,0.0010606123832985,302.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2192687988281,0.0,0.0,0.0050310888327658,284.1859130859375,284.95001220703125,289.5944519042969,283.7880249023437,297.3387451171875,303.1009521484375,284.1953430175781,1.0,0.1302328407764434,0.0,0.050000000745058,1.0,1.0,-0.1644008904695511,2.0122091882512905e-05,0.1643807590007782,-0.0697435140609741,0.1413925886154174,0.1413925886154174,0.0,25.223711013793945,25.0,2166.5107421875,0.0,7.369722366333008,0.0,283.1499938964844,285.24395751953125,287.6508483886719,287.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,18031.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2413683980703354,0.4934793710708618,4.987390500588162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,633.936767578125,0.0,20.18218231201172,1895.4371337890625,0.0,0.0,0.2408412992954254,1.0,0.0,3.0,1.0,0.0
12264000,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.0,0.0184139274060726,0.0176631100475788,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844177246094,0.0,0.0149934720247983,0.0153847653418779,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1891174316406,0.7593964338302612,0.1385561525821685,0.0978600233793258,302.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21929931640625,0.0,0.0,0.0010606123832985,302.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2192687988281,0.0,0.0,0.0050310888327658,284.1859130859375,284.95001220703125,289.5944519042969,283.7880249023437,297.3387451171875,303.1009521484375,284.1953430175781,1.0,0.1302328407764434,0.0,0.050000000745058,1.0,1.0,-0.1644008904695511,2.0122091882512905e-05,0.1643807590007782,-0.0697435140609741,0.1413925886154174,0.1413925886154174,0.0,25.223711013793945,25.0,2166.5107421875,0.0,7.369722366333008,0.0,283.1499938964844,285.24395751953125,287.6508483886719,287.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,18031.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2413683980703354,0.4934793710708618,4.987390500588162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,633.936767578125,0.0,20.18218231201172,1895.4371337890625,0.0,0.0,0.2408412992954254,1.0,0.0,3.0,1.0,0.0
12264060,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1985778808594,0.0,0.0180414952337741,0.0173079054802656,303.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1973571777344,0.0,0.0144670810550451,0.0148849580436944,303.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.7571932077407837,0.1372872591018676,0.0969692319631576,302.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21661376953125,0.0,0.0,0.0010600836249068,302.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165832519531,0.0,0.0,0.005028580315411,284.1997985839844,284.95001220703125,289.56109619140625,283.74493408203125,297.4638671875,303.10235595703125,284.2121887207031,1.0,0.1301281005144119,0.0,0.050000000745058,1.0,1.0,-0.1623022556304931,1.9714214431587607e-05,0.1622825413942337,-0.0671488791704177,0.1314830332994461,0.1314830332994461,0.0,25.21489715576172,25.0,2153.87060546875,0.0,7.267330169677734,0.0,283.1499938964844,285.30877685546875,287.5563659667969,287.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18029.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2321946024894714,0.4937542974948883,4.762405581004714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,626.75390625,0.0,20.1455020904541,1895.4371337890625,0.0,0.0,0.2405958175659179,1.0,0.0,3.0,1.0,0.0
12264120,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1985778808594,0.0,0.0180414952337741,0.0173079054802656,303.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1973571777344,0.0,0.0144670810550451,0.0148849580436944,303.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.7571932077407837,0.1372872591018676,0.0969692319631576,302.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21661376953125,0.0,0.0,0.0010600836249068,302.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165832519531,0.0,0.0,0.005028580315411,284.1997985839844,284.95001220703125,289.56109619140625,283.74493408203125,297.4638671875,303.10235595703125,284.2121887207031,1.0,0.1301281005144119,0.0,0.050000000745058,1.0,1.0,-0.1623022556304931,1.9714214431587607e-05,0.1622825413942337,-0.0671488791704177,0.1314830332994461,0.1314830332994461,0.0,25.21489715576172,25.0,2153.87060546875,0.0,7.267330169677734,0.0,283.1499938964844,285.30877685546875,287.5563659667969,287.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18029.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2321946024894714,0.4937542974948883,4.762405581004714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,626.75390625,0.0,20.1455020904541,1895.4371337890625,0.0,0.0,0.2405958175659179,1.0,0.0,3.0,1.0,0.0
12264180,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0177478287369012,0.017025576904416,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2136535644531,0.0,0.0139442402869462,0.0143885584548115,303.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221374511719,0.755027711391449,0.1360391080379486,0.0960936099290847,302.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,0.001059548347257,302.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.21630859375,0.0,0.0,0.0050260415300726,284.2168884277344,284.95001220703125,289.5276794433594,283.7038879394531,297.5919494628906,303.1039428710937,284.2312927246094,1.0,0.1300277113914489,0.0,0.050000000745058,1.0,1.0,-0.1603133231401443,1.93260311789345e-05,0.1602939963340759,-0.0646677240729332,0.1218226924538612,0.1218226924538612,0.0,25.20587158203125,25.0,2143.66943359375,0.0,7.170365810394287,0.0,283.1499938964844,285.3778686523437,287.4655456542969,287.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,18026.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2235806584358215,0.4940503239631653,4.555879673517893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,620.9049682617188,0.0,20.113300323486328,1895.4371337890625,0.0,0.0,0.240370824933052,1.0,0.0,3.0,1.0,0.0
12264240,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0177478287369012,0.017025576904416,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2136535644531,0.0,0.0139442402869462,0.0143885584548115,303.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221374511719,0.755027711391449,0.1360391080379486,0.0960936099290847,302.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,0.001059548347257,302.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.21630859375,0.0,0.0,0.0050260415300726,284.2168884277344,284.95001220703125,289.5276794433594,283.7038879394531,297.5919494628906,303.1039428710937,284.2312927246094,1.0,0.1300277113914489,0.0,0.050000000745058,1.0,1.0,-0.1603133231401443,1.93260311789345e-05,0.1602939963340759,-0.0646677240729332,0.1218226924538612,0.1218226924538612,0.0,25.20587158203125,25.0,2143.66943359375,0.0,7.170365810394287,0.0,283.1499938964844,285.3778686523437,287.4655456542969,287.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,18026.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2235806584358215,0.4940503239631653,4.555879673517893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,620.9049682617188,0.0,20.113300323486328,1895.4371337890625,0.0,0.0,0.240370824933052,1.0,0.0,3.0,1.0,0.0
12264300,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0176284741610288,0.0169101320207119,303.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2226867675781,0.0,0.013684120029211,0.0141416322439908,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318420410156,0.7539557218551636,0.1354219317436218,0.0956608802080154,302.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2171630859375,0.0,0.0,0.0010592936305329,302.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21710205078125,0.0,0.0,0.0050248331390321,284.226318359375,284.95001220703125,289.51092529296875,283.6842041015625,297.65362548828125,303.10479736328125,284.2413330078125,1.0,0.1299792230129242,0.0,0.050000000745058,1.0,1.0,-0.1593574583530426,1.9142018572893e-05,0.1593383103609085,-0.0635039433836937,0.1170962080359458,0.1170962080359458,0.0,25.20135498046875,25.0,2138.888671875,0.0,7.123807907104492,0.0,283.1499938964844,285.41339111328125,287.421630859375,287.5967102050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2194817513227462,0.4941999912261963,4.459096647480011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,618.3001708984375,0.0,20.09860610961914,1895.4371337890625,0.0,0.0,0.2402656078338623,1.0,0.0,3.0,1.0,0.0
12264360,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.0,0.0175244361162185,0.0168091505765914,303.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2321472167969,0.0,0.0134247802197933,0.0138954659923911,303.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.7528886198997498,0.1348085552453994,0.0952309370040893,302.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2185363769531,0.0,0.0,0.0010590545134618,302.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.218505859375,0.0,0.0,0.0050236983224749,284.2360534667969,284.95001220703125,289.494140625,283.6651306152344,297.7122802734375,303.105712890625,284.2515563964844,1.0,0.1299318075180053,0.0,0.050000000745058,1.0,1.0,-0.1584232896566391,1.8965392882819287e-05,0.1584043204784393,-0.0624034516513347,0.1124367266893386,0.1124367266893386,0.0,25.19687271118164,25.0,2134.059814453125,0.0,7.078347682952881,0.0,283.1499938964844,285.4491882324219,287.37872314453125,287.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18024.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2155135422945022,0.4943516254425049,4.366264683142162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,615.8015747070312,0.0,20.08477783203125,1895.4371337890625,0.0,0.0,0.2401647716760635,1.0,0.0,3.0,1.0,0.0
12264420,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25421142578125,0.0,0.0173563528805971,0.0166455265134573,303.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.25164794921875,0.0,0.012908280827105,0.0134053360670804,303.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26202392578125,0.7507649660110474,0.1335918009281158,0.0943784937262535,302.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2229309082031,0.0,0.0,0.0010586357675492,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.222900390625,0.0,0.0,0.0050217122770845,284.2560729980469,284.95001220703125,289.4603881835937,283.6289978027344,297.81744384765625,303.1075439453125,284.27197265625,1.0,0.1298401057720184,0.0,0.050000000745058,1.0,1.0,-0.1566129475831985,1.863536635937635e-05,0.156594306230545,-0.0604123286902904,0.1033211424946785,0.1033211424946785,0.0,25.188121795654297,25.0,2123.62158203125,0.0,6.990399360656738,0.0,283.1499938964844,285.52081298828125,287.2957458496094,287.46795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18022.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2079550176858902,0.4946520030498504,4.1916763393601294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.9134521484375,0.0,20.059301376342773,1895.4371337890625,0.0,0.0,0.2399753779172897,1.0,0.0,3.0,1.0,0.0
12264480,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25421142578125,0.0,0.0173563528805971,0.0166455265134573,303.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.25164794921875,0.0,0.012908280827105,0.0134053360670804,303.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26202392578125,0.7507649660110474,0.1335918009281158,0.0943784937262535,302.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2229309082031,0.0,0.0,0.0010586357675492,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.222900390625,0.0,0.0,0.0050217122770845,284.2560729980469,284.95001220703125,289.4603881835937,283.6289978027344,297.81744384765625,303.1075439453125,284.27197265625,1.0,0.1298401057720184,0.0,0.050000000745058,1.0,1.0,-0.1566129475831985,1.863536635937635e-05,0.156594306230545,-0.0604123286902904,0.1033211424946785,0.1033211424946785,0.0,25.188121795654297,25.0,2123.62158203125,0.0,6.990399360656738,0.0,283.1499938964844,285.52081298828125,287.2957458496094,287.46795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18022.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2079550176858902,0.4946520030498504,4.1916763393601294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.9134521484375,0.0,20.059301376342773,1895.4371337890625,0.0,0.0,0.2399753779172897,1.0,0.0,3.0,1.0,0.0
12264540,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0172302108258008,0.0165233798325061,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27130126953125,0.0,0.012394436635077,0.0129179107025265,303.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2820129394531,0.7486499547958374,0.1323863416910171,0.0935344845056533,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22930908203125,0.0,0.0,0.0010583124822005,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2292785644531,0.0,0.0,0.0050201788544654,284.2760925292969,284.95001220703125,289.4263916015625,283.5957336425781,297.90313720703125,303.1094055175781,284.2917175292969,1.0,0.1297525018453598,0.0,0.050000000745058,1.0,1.0,-0.15486641228199,1.833605165302288e-05,0.1548480689525604,-0.0587124079465866,0.0944764837622642,0.0944764837622642,0.0,25.17984390258789,25.0,2111.453857421875,0.0,6.905801773071289,0.0,283.1499938964844,285.59130859375,287.2165832519531,287.3869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18020.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2008738964796066,0.4949397444725036,4.0306153969993375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,605.9140014648438,0.0,20.03618049621582,1895.4371337890625,0.0,0.0,0.2398009002208709,1.0,0.0,3.0,1.0,0.0
12264600,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0172302108258008,0.0165233798325061,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27130126953125,0.0,0.012394436635077,0.0129179107025265,303.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2820129394531,0.7486499547958374,0.1323863416910171,0.0935344845056533,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22930908203125,0.0,0.0,0.0010583124822005,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2292785644531,0.0,0.0,0.0050201788544654,284.2760925292969,284.95001220703125,289.4263916015625,283.5957336425781,297.90313720703125,303.1094055175781,284.2917175292969,1.0,0.1297525018453598,0.0,0.050000000745058,1.0,1.0,-0.15486641228199,1.833605165302288e-05,0.1548480689525604,-0.0587124079465866,0.0944764837622642,0.0944764837622642,0.0,25.17984390258789,25.0,2111.453857421875,0.0,6.905801773071289,0.0,283.1499938964844,285.59130859375,287.2165832519531,287.3869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18020.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2008738964796066,0.4949397444725036,4.0306153969993375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,605.9140014648438,0.0,20.03618049621582,1895.4371337890625,0.0,0.0,0.2398009002208709,1.0,0.0,3.0,1.0,0.0
12264660,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0171272214502096,0.016426371410489,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2903747558594,0.0,0.0118825770914554,0.0124326683580875,303.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.7465372681617737,0.1311893314123153,0.0926969274878501,302.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373046875,0.0,0.0,0.0010580962989479,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373046875,0.0,0.0,0.0050191530026495,284.2953491210937,284.95001220703125,289.3920593261719,283.56561279296875,297.9679870605469,303.1112365722656,284.31024169921875,1.0,0.1296685636043548,0.0,0.050000000745058,1.0,1.0,-0.1531611084938049,1.8064467440126464e-05,0.153143048286438,-0.0572924874722957,0.0858814939856529,0.0858814939856529,0.0,25.172239303588867,25.0,2097.067626953125,0.0,6.82352352142334,0.0,283.1499938964844,285.6595458984375,287.1408996582031,287.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18019.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1942238211631775,0.495212584733963,3.881411192452333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,600.5608520507812,0.0,20.014955520629883,1895.4371337890625,0.0,0.0,0.2396392673254013,1.0,0.0,3.0,1.0,0.0
12264720,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0171272214502096,0.016426371410489,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2903747558594,0.0,0.0118825770914554,0.0124326683580875,303.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.7465372681617737,0.1311893314123153,0.0926969274878501,302.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373046875,0.0,0.0,0.0010580962989479,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373046875,0.0,0.0,0.0050191530026495,284.2953491210937,284.95001220703125,289.3920593261719,283.56561279296875,297.9679870605469,303.1112365722656,284.31024169921875,1.0,0.1296685636043548,0.0,0.050000000745058,1.0,1.0,-0.1531611084938049,1.8064467440126464e-05,0.153143048286438,-0.0572924874722957,0.0858814939856529,0.0858814939856529,0.0,25.172239303588867,25.0,2097.067626953125,0.0,6.82352352142334,0.0,283.1499938964844,285.6595458984375,287.1408996582031,287.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18019.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1942238211631775,0.495212584733963,3.881411192452333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,600.5608520507812,0.0,20.014955520629883,1895.4371337890625,0.0,0.0,0.2396392673254013,1.0,0.0,3.0,1.0,0.0
