time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264780,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116760253906,0.0,0.0170269440859556,0.0163370668888092,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30828857421875,0.0,0.0113704549148678,0.0119480025023221,303.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.318603515625,0.7444196343421936,0.1299967765808105,0.0918634086847305,302.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2466125488281,0.0,0.0,0.0010579960653558,302.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24658203125,0.0,0.0,0.0050186780281364,284.3133239746094,284.95001220703125,289.3572998046875,283.5389404296875,298.011962890625,303.1129150390625,284.3270263671875,1.0,0.1295879334211349,0.0,0.050000000745058,1.0,1.0,-0.1514714211225509,1.7815815226640552e-05,0.1514536142349243,-0.0561231411993503,0.0775203853845596,0.0775203853845596,0.0,25.16557502746582,25.0,2080.148681640625,0.0,6.74240779876709,0.0,283.1499938964844,285.7247619628906,287.0684509277344,287.2349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18017.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1879671216011047,0.4954639375209808,3.742732790357195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,594.712646484375,0.0,19.995126724243164,1895.4371337890625,0.0,0.0,0.239488884806633,1.0,0.0,3.0,1.0,0.0
12264840,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116760253906,0.0,0.0170269440859556,0.0163370668888092,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30828857421875,0.0,0.0113704549148678,0.0119480025023221,303.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.318603515625,0.7444196343421936,0.1299967765808105,0.0918634086847305,302.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2466125488281,0.0,0.0,0.0010579960653558,302.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24658203125,0.0,0.0,0.0050186780281364,284.3133239746094,284.95001220703125,289.3572998046875,283.5389404296875,298.011962890625,303.1129150390625,284.3270263671875,1.0,0.1295879334211349,0.0,0.050000000745058,1.0,1.0,-0.1514714211225509,1.7815815226640552e-05,0.1514536142349243,-0.0561231411993503,0.0775203853845596,0.0775203853845596,0.0,25.16557502746582,25.0,2080.148681640625,0.0,6.74240779876709,0.0,283.1499938964844,285.7247619628906,287.0684509277344,287.2349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18017.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1879671216011047,0.4954639375209808,3.742732790357195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,594.712646484375,0.0,19.995126724243164,1895.4371337890625,0.0,0.0,0.239488884806633,1.0,0.0,3.0,1.0,0.0
12264900,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3200988769531,0.0,0.0169700849801301,0.0162884350866079,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0111131714656949,0.0117048704996705,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32666015625,0.7433557510375977,0.1294005811214447,0.0914470702409744,302.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516174316406,0.0,0.0,0.0010579928057268,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516174316406,0.0,0.0,0.005018662661314,284.3216247558594,284.95001220703125,289.3397521972656,283.5269775390625,298.0263977050781,303.1136474609375,284.3346252441406,1.0,0.1295486837625503,0.0,0.050000000745058,1.0,1.0,-0.1506216824054718,1.769802656781394e-05,0.1506039798259735,-0.0556194297969341,0.0734212845563888,0.0734212845563888,0.0,25.162702560424805,25.0,2070.658203125,0.0,6.701804161071777,0.0,283.1499938964844,285.75604248046875,287.03338623046875,287.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18017.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1849744766950607,0.4955795109272003,3.676954962728018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,591.5687866210938,0.0,19.985584259033203,1895.4371337890625,0.0,0.0,0.2394174337387085,1.0,0.0,3.0,1.0,0.0
12264960,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0169053152203559,0.0162338111549615,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0108547043055295,0.0114607512950897,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.7422870397567749,0.1288039237260818,0.0910305082798004,302.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2568054199219,0.0,0.0,0.00105802109465,302.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2568054199219,0.0,0.0,0.0050187967717647,284.3294372558594,284.95001220703125,289.32208251953125,283.5159606933594,298.0363464355469,303.11431884765625,284.3416442871094,1.0,0.1295100301504135,0.0,0.050000000745058,1.0,1.0,-0.1497635245323181,1.758354301273357e-05,0.1497459411621093,-0.05516267567873,0.0693697035312652,0.0693697035312652,0.0,25.16015815734864,25.0,2060.506591796875,0.0,6.660933017730713,0.0,283.1499938964844,285.7863464355469,286.9990234375,287.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18016.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1820637881755828,0.4956899881362915,3.6133083192169116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,588.271484375,0.0,19.97628402709961,1895.4371337890625,0.0,0.0,0.2393481731414795,1.0,0.0,3.0,1.0,0.0
12265020,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0167436767369508,0.01609936542809,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388366699219,0.0,0.0103340474888682,0.0109692234545946,303.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34765625,0.7401341199874878,0.1276083886623382,0.0901961401104927,302.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.0010581670794636,302.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.0050194892100989,284.343505859375,284.95001220703125,289.2863464355469,283.4969482421875,298.0440979003906,303.1154479980469,284.3539733886719,1.0,0.1294340193271637,0.0,0.050000000745058,1.0,1.0,-0.1480120718479156,1.7361726349918172e-05,0.1479946970939636,-0.0543679259717464,0.0613848492503166,0.0613848492503166,0.0,25.15603446960449,25.0,2038.304443359375,0.0,6.577919960021973,0.0,283.1499938964844,285.84423828125,286.9321594238281,287.09454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18015.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1764619648456573,0.495898962020874,3.491699152036176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,581.2234497070312,0.0,19.95836639404297,1895.4371337890625,0.0,0.0,0.2392154783010482,1.0,0.0,3.0,1.0,0.0
12265080,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0167436767369508,0.01609936542809,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388366699219,0.0,0.0103340474888682,0.0109692234545946,303.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34765625,0.7401341199874878,0.1276083886623382,0.0901961401104927,302.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.0010581670794636,302.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.0050194892100989,284.343505859375,284.95001220703125,289.2863464355469,283.4969482421875,298.0440979003906,303.1154479980469,284.3539733886719,1.0,0.1294340193271637,0.0,0.050000000745058,1.0,1.0,-0.1480120718479156,1.7361726349918172e-05,0.1479946970939636,-0.0543679259717464,0.0613848492503166,0.0613848492503166,0.0,25.15603446960449,25.0,2038.304443359375,0.0,6.577919960021973,0.0,283.1499938964844,285.84423828125,286.9321594238281,287.09454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18015.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1764619648456573,0.495898962020874,3.491699152036176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,581.2234497070312,0.0,19.95836639404297,1895.4371337890625,0.0,0.0,0.2392154783010482,1.0,0.0,3.0,1.0,0.0
12265140,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0166102107614278,0.0159882772713899,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467712402344,0.0,0.0,0.0106538953259587,303.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.738752007484436,0.1268458664417266,0.0896640643477439,302.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744445800781,0.0,0.0,0.0010583247058093,302.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.0,0.0,0.0050202365964651,284.3512268066406,284.95001220703125,289.2633056640625,283.487060546875,298.0406188964844,303.115966796875,284.36041259765625,1.0,0.1293863952159881,0.0,0.050000000745058,1.0,1.0,-0.1468629539012909,1.7223548638867214e-05,0.1468457281589508,-0.0539317727088928,0.0563821420073509,0.0563821420073509,0.0,25.1541690826416,25.0,2022.7010498046875,0.0,6.523755073547363,0.0,283.1499938964844,285.87890625,286.89093017578125,287.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18015.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1730419844388961,0.4960165917873382,3.418004101973792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,576.3887939453125,0.0,19.94717788696289,1895.4371337890625,0.0,0.0,0.2391347587108612,1.0,0.0,3.0,1.0,0.0
12265200,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.353759765625,0.0,0.0164826307445764,0.0159128196537494,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494567871094,0.0,0.0,0.0032225721515715,303.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570556640625,0.7371786236763,0.1264044940471649,0.0893632024526596,302.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2783508300781,0.0,0.0,0.0010650964686647,302.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2783508300781,0.0,0.0,0.0050523593090474,284.3546447753906,284.95001220703125,289.25,283.482177734375,298.01239013671875,303.1166381835937,284.3514709472656,1.0,0.1293196678161621,0.0,0.050000000745058,1.0,1.0,-0.1375301629304886,1.617706766410265e-05,0.137513980269432,-0.0512547194957733,0.0535331666469574,0.0535331666469574,0.0,25.27079391479492,25.0,1986.4437255859373,0.0,6.117521286010742,0.0,283.1499938964844,285.89666748046875,286.86773681640625,287.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,18015.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1711280792951584,0.4960811138153076,3.3769382845605382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,573.0131225585938,0.0,19.940889358520508,1895.4371337890625,0.0,0.0,0.2390896528959274,1.0,0.0,3.0,1.0,0.0
12265260,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33642578125,0.0,0.0160619784146547,0.015542852692306,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.0,0.0,0.0010621846886351,303.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216857910156,0.7348580360412598,0.1251575201749801,0.088503360748291,302.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861328125,0.0,0.0,0.0010660968255251,302.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861328125,0.0,0.0,0.0050571043975651,284.3350830078125,284.95001220703125,289.2133483886719,283.4698791503906,297.9327697753906,303.1254272460937,284.2939453125,1.0,0.1291813254356384,0.0,0.050000000745058,1.0,1.0,-0.1334787458181381,1.572158362250775e-05,0.1334630250930786,-0.0500671155750751,0.0452535077929496,0.0452535077929496,0.0,25.272560119628903,25.0,1878.2056884765625,0.0,5.9294047355651855,0.0,283.1499938964844,285.8914794921875,286.80322265625,286.9595031738281,293.1499938964844,293.1499938964844,283.1499938964844,18015.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657587736845016,0.4960905611515045,3.262380143809196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,551.261474609375,0.0,19.91751289367676,1895.4371337890625,0.0,0.0,0.2389603853225708,1.0,0.0,3.0,1.0,0.0
12265320,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33642578125,0.0,0.0160619784146547,0.015542852692306,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.0,0.0,0.0010621846886351,303.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216857910156,0.7348580360412598,0.1251575201749801,0.088503360748291,302.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861328125,0.0,0.0,0.0010660968255251,302.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861328125,0.0,0.0,0.0050571043975651,284.3350830078125,284.95001220703125,289.2133483886719,283.4698791503906,297.9327697753906,303.1254272460937,284.2939453125,1.0,0.1291813254356384,0.0,0.050000000745058,1.0,1.0,-0.1334787458181381,1.572158362250775e-05,0.1334630250930786,-0.0500671155750751,0.0452535077929496,0.0452535077929496,0.0,25.272560119628903,25.0,1878.2056884765625,0.0,5.9294047355651855,0.0,283.1499938964844,285.8914794921875,286.80322265625,286.9595031738281,293.1499938964844,293.1499938964844,283.1499938964844,18015.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1657587736845016,0.4960905611515045,3.262380143809196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,551.261474609375,0.0,19.91751289367676,1895.4371337890625,0.0,0.0,0.2389603853225708,1.0,0.0,3.0,1.0,0.0
12265380,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964782714844,0.0,0.0157285407185554,0.0152263985946774,303.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,0.0010653792414814,303.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2801818847656,0.7326371669769287,0.1238656416535377,0.0876045227050781,302.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.28741455078125,0.0,0.0,0.0010653155623003,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2873840332031,0.0,0.0,0.0050533986650407,284.2939147949219,284.95001220703125,289.1766662597656,283.45819091796875,297.9111328125,303.1348571777344,284.26251220703125,1.0,0.1290622055530548,0.0,0.050000000745058,1.0,1.0,-0.1320189535617828,1.555305061629042e-05,0.1320034116506576,-0.0495858341455459,0.0362231507897377,0.0362231507897377,0.0,25.244747161865234,25.0,1835.039794921875,0.0,5.855540752410889,0.0,283.1499938964844,285.8831481933594,286.73455810546875,286.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18017.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1600713282823562,0.4959535598754883,3.142034632475088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,530.1262817382812,0.0,19.88700294494629,1895.4371337890625,0.0,0.0,0.2388177067041397,1.0,0.0,3.0,1.0,0.0
12265440,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964782714844,0.0,0.0157285407185554,0.0152263985946774,303.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,0.0010653792414814,303.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2801818847656,0.7326371669769287,0.1238656416535377,0.0876045227050781,302.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.28741455078125,0.0,0.0,0.0010653155623003,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2873840332031,0.0,0.0,0.0050533986650407,284.2939147949219,284.95001220703125,289.1766662597656,283.45819091796875,297.9111328125,303.1348571777344,284.26251220703125,1.0,0.1290622055530548,0.0,0.050000000745058,1.0,1.0,-0.1320189535617828,1.555305061629042e-05,0.1320034116506576,-0.0495858341455459,0.0362231507897377,0.0362231507897377,0.0,25.244747161865234,25.0,1835.039794921875,0.0,5.855540752410889,0.0,283.1499938964844,285.8831481933594,286.73455810546875,286.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18017.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1600713282823562,0.4959535598754883,3.142034632475088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,530.1262817382812,0.0,19.88700294494629,1895.4371337890625,0.0,0.0,0.2388177067041397,1.0,0.0,3.0,1.0,0.0
12265500,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2799987792969,0.0,0.0155758978798985,0.0150857055559754,303.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,0.0010649841278791,303.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669982910156,0.7315136790275574,0.1232252791523933,0.0871545746922493,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0010649843607097,302.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.28631591796875,0.0,0.0,0.0050518275238573,284.27764892578125,284.95001220703125,289.1583251953125,283.4525451660156,297.90203857421875,303.13818359375,284.2550048828125,1.0,0.1290071606636047,0.0,0.050000000745058,1.0,1.0,-0.1313074231147766,1.5471239748876542e-05,0.1312919557094574,-0.0493548959493637,0.0315714552998542,0.0315714552998542,0.0,25.2324161529541,25.0,1818.5299072265625,0.0,5.819895267486572,0.0,283.1499938964844,285.88970947265625,286.69921875,286.8493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18017.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1572010219097137,0.4959094822406769,3.081672916849243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,521.5670776367188,0.0,19.872211456298828,1895.4371337890625,0.0,0.0,0.2387449592351913,1.0,0.0,3.0,1.0,0.0
12265560,303.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677917480469,0.0,0.0154275717213749,0.0149501338601112,303.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,0.0010646866867318,303.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583923339844,0.7303971648216248,0.1225943565368652,0.0867102220654487,302.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28466796875,0.0,0.0,0.0010646863374859,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28466796875,0.0,0.0,0.0050504133105278,284.265869140625,284.95001220703125,289.1400146484375,283.4470520019531,297.8924865722656,303.1406555175781,284.2509460449219,1.0,0.1289547979831695,0.0,0.050000000745058,1.0,1.0,-0.1306090950965881,1.5391082342830487e-05,0.1305937021970749,-0.0491296090185642,0.0268875528126955,0.0268875528126955,0.0,25.220983505249023,25.0,1803.324951171875,0.0,5.7851080894470215,0.0,283.1499938964844,285.9019775390625,286.66363525390625,286.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18017.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1543562710285186,0.4958944022655487,3.022086803028401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,514.0570678710938,0.0,19.858510971069336,1895.4371337890625,0.0,0.0,0.2386732846498489,1.0,0.0,3.0,1.0,0.0
12265620,303.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2545166015625,0.0,0.0151376882568001,0.0146871311590075,303.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222961425781,0.0,0.0,0.001064178883098,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510070800781,0.7281922698020935,0.1213603243231773,0.0858412459492683,302.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807312011719,0.0,0.0,0.0010641785338521,302.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807006835937,0.0,0.0,0.0050480049103498,284.2535705566406,284.95001220703125,289.10333251953125,283.4364318847656,297.8721008300781,303.1435241699219,284.2499084472656,1.0,0.1288572400808334,0.0,0.050000000745058,1.0,1.0,-0.1292465925216674,1.5234855709422844e-05,0.1292313486337661,-0.0486914590001106,0.0175043791532516,0.0175043791532516,0.0,25.200538635253903,25.0,1775.5150146484375,0.0,5.717776298522949,0.0,283.1499938964844,285.9389343261719,286.5926818847656,286.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,18016.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1488008499145507,0.4959382712841034,2.906381579848016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,501.3436279296875,0.0,19.83451271057129,1895.4371337890625,0.0,0.0,0.2385358363389969,1.0,0.0,3.0,1.0,0.0
12265680,303.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2545166015625,0.0,0.0151376882568001,0.0146871311590075,303.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222961425781,0.0,0.0,0.001064178883098,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2510070800781,0.7281922698020935,0.1213603243231773,0.0858412459492683,302.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807312011719,0.0,0.0,0.0010641785338521,302.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807006835937,0.0,0.0,0.0050480049103498,284.2535705566406,284.95001220703125,289.10333251953125,283.4364318847656,297.8721008300781,303.1435241699219,284.2499084472656,1.0,0.1288572400808334,0.0,0.050000000745058,1.0,1.0,-0.1292465925216674,1.5234855709422844e-05,0.1292313486337661,-0.0486914590001106,0.0175043791532516,0.0175043791532516,0.0,25.200538635253903,25.0,1775.5150146484375,0.0,5.717776298522949,0.0,283.1499938964844,285.9389343261719,286.5926818847656,286.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,18016.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1488008499145507,0.4959382712841034,2.906381579848016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,501.3436279296875,0.0,19.83451271057129,1895.4371337890625,0.0,0.0,0.2385358363389969,1.0,0.0,3.0,1.0,0.0
12265740,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2522888183594,0.0,0.0148519342765212,0.014429141767323,303.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133850097656,0.0,0.0,0.0010637799277901,303.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532043457031,0.726015567779541,0.1201573833823204,0.0849954336881637,302.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0010637796949595,302.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0050461124628782,284.25213623046875,284.95001220703125,289.0666809082031,283.4263610839844,297.85076904296875,303.1445007324219,284.2601928710937,1.0,0.1287682205438614,0.0,0.050000000745058,1.0,1.0,-0.1279187798500061,1.5082482605066616e-05,0.1279036998748779,-0.0482623130083084,0.0081795966252684,0.0081795966252684,0.0,25.18306350708008,25.0,1691.0174560546875,0.0,5.652851104736328,0.0,283.1499938964844,286.0065612792969,286.52001953125,286.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18168.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1222352087497711,0.4816651344299316,2.3638235813194797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,437.6199340820313,0.0,19.250852584838867,1895.4371337890625,0.0,0.0,0.2376754283905029,1.0,0.0,3.0,1.0,0.0
12265800,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2522888183594,0.0,0.0148519342765212,0.014429141767323,303.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133850097656,0.0,0.0,0.0010637799277901,303.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532043457031,0.726015567779541,0.1201573833823204,0.0849954336881637,302.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0010637796949595,302.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0050461124628782,284.25213623046875,284.95001220703125,289.0666809082031,283.4263610839844,297.85076904296875,303.1445007324219,284.2601928710937,1.0,0.1287682205438614,0.0,0.050000000745058,1.0,1.0,-0.1279187798500061,1.5082482605066616e-05,0.1279036998748779,-0.0482623130083084,0.0081795966252684,0.0081795966252684,0.0,25.18306350708008,25.0,1691.0174560546875,0.0,5.652851104736328,0.0,283.1499938964844,286.0065612792969,286.52001953125,286.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18168.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1222352087497711,0.4816651344299316,2.3638235813194797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,437.6199340820313,0.0,19.250852584838867,1895.4371337890625,0.0,0.0,0.2376754283905029,1.0,0.0,3.0,1.0,0.0
12265860,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782592773437,0.0,0.0145743740722537,0.0141760110855102,303.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,0.0010634593199938,303.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3054504394531,0.7238880395889282,0.1190159693360328,0.0841805413365364,302.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.0010634590871632,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767028808594,0.0,0.0,0.0050445920787751,284.2811279296875,284.95001220703125,289.0299987792969,283.416748046875,297.82940673828125,303.1443786621094,284.3871459960937,1.0,0.1286864131689071,0.0,0.050000000745058,1.0,1.0,-0.1266345381736755,1.4934562386770269e-05,0.1266195923089981,-0.0478401817381382,5.551115123125783e-17,5.551115123125783e-17,0.0,25.167875289916992,25.0,1360.8585205078125,0.0,5.5905632972717285,0.0,283.1499938964844,286.28741455078125,286.37725830078125,286.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18473.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.002442711032927,0.4359318614006042,4.6321387697778604e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,51.67425155639648,0.0,17.120512008666992,1895.4371337890625,0.0,0.0,0.2337612062692642,1.0,0.0,3.0,1.0,0.0
12265920,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782592773437,0.0,0.0145743740722537,0.0141760110855102,303.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,0.0010634593199938,303.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3054504394531,0.7238880395889282,0.1190159693360328,0.0841805413365364,302.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.0010634590871632,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767028808594,0.0,0.0,0.0050445920787751,284.2811279296875,284.95001220703125,289.0299987792969,283.416748046875,297.82940673828125,303.1443786621094,284.3871459960937,1.0,0.1286864131689071,0.0,0.050000000745058,1.0,1.0,-0.1266345381736755,1.4934562386770269e-05,0.1266195923089981,-0.0478401817381382,5.551115123125783e-17,5.551115123125783e-17,0.0,25.167875289916992,25.0,1360.8585205078125,0.0,5.5905632972717285,0.0,283.1499938964844,286.28741455078125,286.37725830078125,286.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18473.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.002442711032927,0.4359318614006042,4.6321387697778604e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,51.67425155639648,0.0,17.120512008666992,1895.4371337890625,0.0,0.0,0.2337612062692642,1.0,0.0,3.0,1.0,0.0
12265980,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368896484375,0.0,0.014343112707138,0.0139530422165989,303.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0010630846954882,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.7221276164054871,0.1181511282920837,0.0835092738270759,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0010630844626575,302.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0050428146496415,284.4529724121094,284.95001220703125,288.99334716796875,283.4076232910156,297.80963134765625,303.1436462402344,284.7847900390625,1.0,0.1286118924617767,0.0,0.050000000745058,1.0,1.0,-0.125558391213417,1.4809192180109676e-05,0.1255435794591903,-0.0474693477153778,5.551115123125783e-17,5.551115123125783e-17,0.0,25.152606964111328,25.0,1168.950439453125,0.0,5.537924766540527,0.0,283.1494140625,286.2898864746094,286.1143798828125,286.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5887095287325792e-05,0.4757705628871918,3.012663903068093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0547781139612197,0.0,18.339427947998047,1895.4371337890625,0.0,0.0,0.2337138950824737,1.0,0.0,3.0,1.0,0.0
12266040,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368896484375,0.0,0.014343112707138,0.0139530422165989,303.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0010630846954882,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.7221276164054871,0.1181511282920837,0.0835092738270759,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0010630844626575,302.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0050428146496415,284.4529724121094,284.95001220703125,288.99334716796875,283.4076232910156,297.80963134765625,303.1436462402344,284.7847900390625,1.0,0.1286118924617767,0.0,0.050000000745058,1.0,1.0,-0.125558391213417,1.4809192180109676e-05,0.1255435794591903,-0.0474693477153778,5.551115123125783e-17,5.551115123125783e-17,0.0,25.152606964111328,25.0,1168.950439453125,0.0,5.537924766540527,0.0,283.1494140625,286.2898864746094,286.1143798828125,286.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5887095287325792e-05,0.4757705628871918,3.012663903068093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0547781139612197,0.0,18.339427947998047,1895.4371337890625,0.0,0.0,0.2337138950824737,1.0,0.0,3.0,1.0,0.0
12266100,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0142595404759049,0.013867232017219,303.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471374511719,0.0,0.0,0.001062812982127,303.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.721561849117279,0.1179006248712539,0.0832887291908264,302.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211669921875,0.0,0.0,0.0010628128657117,302.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211669921875,0.0,0.0,0.0050415266305208,284.6212463378906,284.95001220703125,288.9750061035156,283.4032592773437,297.8013000488281,303.1431884765625,285.0439758300781,1.0,0.1285778582096099,0.0,0.050000000745058,1.0,1.0,-0.1251885443925857,1.4764982552151196e-05,0.1251737773418426,-0.047328632324934,5.551115123125783e-17,5.551115123125783e-17,0.0,25.143856048583984,25.0,1130.8385009765625,0.0,5.519110679626465,0.0,283.1493530273437,286.2898864746094,285.9876708984375,286.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17946.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5937906937324442e-05,0.4846028089523315,3.02229920777497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0643618926405906,0.0,18.65694999694824,1895.4371337890625,0.0,0.0,0.2339939624071121,1.0,0.0,3.0,1.0,0.0
12266160,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.014198062941432,0.013801522552967,303.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.0,0.0,0.0010624781716614,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.721236526966095,0.1177695468068122,0.0831546559929847,302.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,0.0010624780552461,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,0.0050399382598698,284.8344116210937,284.95001220703125,288.9566650390625,283.3989562988281,297.79443359375,303.1427001953125,285.322265625,1.0,0.1285462826490402,0.0,0.050000000745058,1.0,1.0,-0.1249460875988006,1.4734772776137106e-05,0.1249313503503799,-0.0472219884395599,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1342716217041,25.0,1100.3360595703125,0.0,5.505967140197754,0.0,283.1492919921875,286.2898864746094,285.8669128417969,285.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17932.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5926047126413323e-05,0.4903468787670135,3.020050572469235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0839609429240226,0.0,18.88448715209961,1895.4371337890625,0.0,0.0,0.2342922538518905,1.0,0.0,3.0,1.0,0.0
12266220,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0141323944553732,0.0137246549129486,303.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.502197265625,0.0,0.0,0.0010616686195135,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.7212027907371521,0.1177974864840507,0.0831074640154838,302.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0010616683866828,302.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0050360979512333,285.3495788574219,284.95001220703125,288.9200134277344,283.3907470703125,297.7851867675781,303.1418151855469,285.91290283203125,1.0,0.1284908354282379,0.0,0.050000000745058,1.0,1.0,-0.124790646135807,1.471046380174812e-05,0.1247759386897087,-0.0470957085490226,0.0031464304774999,0.0031464304774999,0.0,25.11355209350586,25.0,1079.1517333984375,0.0,5.494451522827148,0.0,283.14898681640625,286.4461975097656,285.642822265625,285.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17753.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0180070102214813,0.5112866163253784,3.416066041150856e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.62775421142578,0.0,19.65788459777832,1895.4371337890625,0.0,0.0,0.2354188859462738,1.0,0.0,3.0,1.0,0.0
12266280,303.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0141323944553732,0.0137246549129486,303.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.502197265625,0.0,0.0,0.0010616686195135,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.7212027907371521,0.1177974864840507,0.0831074640154838,302.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0010616683866828,302.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,0.0050360979512333,285.3495788574219,284.95001220703125,288.9200134277344,283.3907470703125,297.7851867675781,303.1418151855469,285.91290283203125,1.0,0.1284908354282379,0.0,0.050000000745058,1.0,1.0,-0.124790646135807,1.471046380174812e-05,0.1247759386897087,-0.0470957085490226,0.0031464304774999,0.0031464304774999,0.0,25.11355209350586,25.0,1079.1517333984375,0.0,5.494451522827148,0.0,283.14898681640625,286.4461975097656,285.642822265625,285.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17753.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0180070102214813,0.5112866163253784,3.416066041150856e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.62775421142578,0.0,19.65788459777832,1895.4371337890625,0.0,0.0,0.2354188859462738,1.0,0.0,3.0,1.0,0.0
12266340,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0141119360923767,0.0137004181742668,303.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0010607921285554,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.7216889262199402,0.1180114969611167,0.083248533308506,302.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0010607918957248,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.005031940061599,285.8661499023437,284.95001220703125,288.8833312988281,283.3829345703125,297.7810974121094,303.1411437988281,286.26568603515625,1.0,0.1284456253051757,0.0,0.050000000745058,1.0,1.0,-0.124923750758171,1.4717413250764366e-05,0.1249090284109115,-0.0470414087176322,0.0,0.0,0.0,25.092920303344727,25.0,1104.170654296875,0.0,5.496153831481934,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.421481416604344e-20,3.7133833417761146e-18,2.3216930788894995e-25,7.853675934414717e-15,7.853635276833248e-15,4.031403978888122e-20,0.0,0.0,-0.0,0.0,0.0,1.7541019401063531e-31,4.6854173909588336e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0141119360923767,0.0137004181742668,303.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0010607921285554,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.7216889262199402,0.1180114969611167,0.083248533308506,302.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0010607918957248,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.005031940061599,285.8661499023437,284.95001220703125,288.8833312988281,283.3829345703125,297.7810974121094,303.1411437988281,286.26568603515625,1.0,0.1284456253051757,0.0,0.050000000745058,1.0,1.0,-0.124923750758171,1.4717413250764366e-05,0.1249090284109115,-0.0470414087176322,0.0,0.0,0.0,25.092920303344727,25.0,1104.170654296875,0.0,5.496153831481934,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.421481416604344e-20,3.7133833417761146e-18,2.3216930788894995e-25,7.853675934414717e-15,7.853635276833248e-15,4.031403978888122e-20,0.0,0.0,-0.0,0.0,0.0,1.7541019401063531e-31,4.6854173909588336e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,303.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0140962582081556,0.0136810587719082,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0010600702371448,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.7220707535743713,0.1181839108467102,0.0833581984043121,302.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0010600701207295,302.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0050285160541534,286.3104858398437,284.95001220703125,288.8466796875,283.3755187988281,297.7793884277344,303.140625,286.8294982910156,1.0,0.1284085810184478,0.0,0.050000000745058,1.0,1.0,-0.1250262707471847,1.4719877981406173e-05,0.1250115483999252,-0.046965729445219,0.0,0.0,0.0,25.076133728027344,25.0,978.0763549804688,0.0,5.497267246246338,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1564024858550104e-32,-1.6125216976861115e-32,-4.7163298219707055e-33,1.5485599779991214e-20,1.1359687508062068e-20,4.1259122719291456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,303.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0140962582081556,0.0136810587719082,303.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0010600702371448,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.7220707535743713,0.1181839108467102,0.0833581984043121,302.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0010600701207295,302.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0050285160541534,286.3104858398437,284.95001220703125,288.8466796875,283.3755187988281,297.7793884277344,303.140625,286.8294982910156,1.0,0.1284085810184478,0.0,0.050000000745058,1.0,1.0,-0.1250262707471847,1.4719877981406173e-05,0.1250115483999252,-0.046965729445219,0.0,0.0,0.0,25.076133728027344,25.0,978.0763549804688,0.0,5.497267246246338,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1564024858550104e-32,-1.6125216976861115e-32,-4.7163298219707055e-33,1.5485599779991214e-20,1.1359687508062068e-20,4.1259122719291456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,303.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0141371106728911,0.0137023236602544,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0010592967737466,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.7228497266769409,0.1186291649937629,0.0836130306124687,302.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0010592966573312,302.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0050248471088707,286.8613586425781,284.95001220703125,288.8099975585937,283.36846923828125,297.7802734375,303.1402587890625,287.46112060546875,1.0,0.1283795535564422,0.0,0.050000000745058,1.0,1.0,-0.1253513246774673,1.4746333363291342e-05,0.1253365725278854,-0.0469441637396812,0.0,0.0,0.0,25.05942344665528,25.0,917.35888671875,0.0,5.508553981781006,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1006765034747496e-39,-1.3300592529954719e-39,-7.254031695347064e-40,1.5708341585934558e-21,7.778887966624738e-22,7.9294541241808e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,303.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0141371106728911,0.0137023236602544,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0010592967737466,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.7228497266769409,0.1186291649937629,0.0836130306124687,302.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0010592966573312,302.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0050248471088707,286.8613586425781,284.95001220703125,288.8099975585937,283.36846923828125,297.7802734375,303.1402587890625,287.46112060546875,1.0,0.1283795535564422,0.0,0.050000000745058,1.0,1.0,-0.1253513246774673,1.4746333363291342e-05,0.1253365725278854,-0.0469441637396812,0.0,0.0,0.0,25.05942344665528,25.0,917.35888671875,0.0,5.508553981781006,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1006765034747496e-39,-1.3300592529954719e-39,-7.254031695347064e-40,1.5708341585934558e-21,7.778887966624738e-22,7.9294541241808e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0141812181100249,0.0137345260009169,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0010588644072413,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.7234579920768738,0.118961788713932,0.0838203281164169,302.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.001058864290826,302.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0050227963365614,287.165771484375,284.95001220703125,288.7916564941406,283.3651123046875,297.7822265625,303.1401672363281,287.7805480957031,1.0,0.1283682882785797,0.0,0.050000000745058,1.0,1.0,-0.1256352216005325,1.4772841495869216e-05,0.1256204545497894,-0.0469651371240615,0.0,0.0,0.0,25.05065155029297,25.0,890.9786987304688,0.0,5.5196452140808105,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2000385889899632e-43,2.676480066860401e-43,1.4433374182545616e-43,1.559726290228573e-21,7.801103299457719e-22,7.79615909795703e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0142392013221979,0.0137798953801393,303.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0010584108531475,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.7241875529289246,0.1193532720208168,0.0840727835893631,302.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0010584107367321,302.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.005020644981414,287.47906494140625,284.95001220703125,288.7733459472656,283.3617858886719,297.78515625,303.1401672363281,288.0991516113281,1.0,0.1283591985702514,0.0,0.050000000745058,1.0,1.0,-0.1259889453649521,1.480697847000556e-05,0.1259741336107254,-0.0470042489469051,0.0,0.0,0.0,25.04176902770996,25.0,865.4666748046875,0.0,5.533895015716553,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600867681078229e-21,7.800381333957262e-22,7.800486851991944e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
