time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266820,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0143913645297288,0.0139048984274268,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0010574701009318,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.72592693567276,0.1202768683433532,0.0846848338842392,302.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0010574699845165,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0050161825492978,288.1145324707031,284.95001220703125,288.7366638183594,283.35546875,297.79364013671875,303.14031982421875,288.7298583984375,1.0,0.1283474564552307,0.0,0.050000000745058,1.0,1.0,-0.126865804195404,1.4893726074660664e-05,0.1268509030342102,-0.0471258535981178,0.0,0.0,0.0,25.02418708801269,25.0,816.1607666015625,0.0,5.570152759552002,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800396480086642e-22,7.800393450860766e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0143913645297288,0.0139048984274268,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0010574701009318,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.72592693567276,0.1202768683433532,0.0846848338842392,302.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0010574699845165,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0050161825492978,288.1145324707031,284.95001220703125,288.7366638183594,283.35546875,297.79364013671875,303.14031982421875,288.7298583984375,1.0,0.1283474564552307,0.0,0.050000000745058,1.0,1.0,-0.126865804195404,1.4893726074660664e-05,0.1268509030342102,-0.0471258535981178,0.0,0.0,0.0,25.02418708801269,25.0,816.1607666015625,0.0,5.570152759552002,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800396480086642e-22,7.800393450860766e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0145860444754362,0.0140695748850703,303.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0010565124684944,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.7279528975486755,0.1213525608181953,0.0854100435972213,302.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0010565123520791,302.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0050116395577788,288.74725341796875,284.95001220703125,288.70001220703125,283.34942626953125,297.8048400878906,303.14068603515625,289.3471984863281,1.0,0.1283439397811889,0.0,0.050000000745058,1.0,1.0,-0.1279259175062179,1.5000437997514382e-05,0.1279109120368957,-0.0472939796745777,0.0,0.0,0.0,25.007305145263672,25.0,768.6931762695312,0.0,5.614908695220947,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0145860444754362,0.0140695748850703,303.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0010565124684944,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.7279528975486755,0.1213525608181953,0.0854100435972213,302.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0010565123520791,302.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0050116395577788,288.74725341796875,284.95001220703125,288.70001220703125,283.34942626953125,297.8048400878906,303.14068603515625,289.3471984863281,1.0,0.1283439397811889,0.0,0.050000000745058,1.0,1.0,-0.1279259175062179,1.5000437997514382e-05,0.1279109120368957,-0.0472939796745777,0.0,0.0,0.0,25.007305145263672,25.0,768.6931762695312,0.0,5.614908695220947,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,303.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0148185482248663,0.0142693128436803,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0010555547196418,303.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.7302056550979614,0.1225549429655075,0.0862276405096054,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0010555546032264,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0050070965662598,289.3677978515625,284.95001220703125,288.663330078125,283.3437194824219,297.8179931640625,303.1412353515625,289.94647216796875,1.0,0.1283482313156128,0.0,0.050000000745058,1.0,1.0,-0.1291389912366867,1.512386188551318e-05,0.1291238665580749,-0.0475012511014938,0.0,0.0,0.0,24.991357803344727,25.0,722.9276123046875,0.0,5.666840076446533,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,303.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0148185482248663,0.0142693128436803,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0010555547196418,303.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.7302056550979614,0.1225549429655075,0.0862276405096054,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0010555546032264,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0050070965662598,289.3677978515625,284.95001220703125,288.663330078125,283.3437194824219,297.8179931640625,303.1412353515625,289.94647216796875,1.0,0.1283482313156128,0.0,0.050000000745058,1.0,1.0,-0.1291389912366867,1.512386188551318e-05,0.1291238665580749,-0.0475012511014938,0.0,0.0,0.0,24.991357803344727,25.0,722.9276123046875,0.0,5.666840076446533,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0150839053094387,0.0144997462630271,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,0.0010546053526923,303.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.7326482534408569,0.1238658875226974,0.0871240645647049,302.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0010546053526923,302.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0050025936216115,289.9708557128906,284.95001220703125,288.6266784667969,283.3382568359375,297.8326110839844,303.14190673828125,290.5243225097656,1.0,0.1283598244190216,0.0,0.050000000745058,1.0,1.0,-0.1304835528135299,1.526173946331255e-05,0.1304682940244674,-0.0477429255843162,0.0,0.0,0.0,24.97642517089844,25.0,678.8628540039062,0.0,5.724997997283936,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0150839053094387,0.0144997462630271,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,0.0010546053526923,303.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.7326482534408569,0.1238658875226974,0.0871240645647049,302.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0010546053526923,302.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0050025936216115,289.9708557128906,284.95001220703125,288.6266784667969,283.3382568359375,297.8326110839844,303.14190673828125,290.5243225097656,1.0,0.1283598244190216,0.0,0.050000000745058,1.0,1.0,-0.1304835528135299,1.526173946331255e-05,0.1304682940244674,-0.0477429255843162,0.0,0.0,0.0,24.97642517089844,25.0,678.8628540039062,0.0,5.724997997283936,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,303.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0152275599539279,0.014625241048634,303.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.001054135733284,303.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.7339327931404114,0.1245577633380889,0.0875987112522125,302.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.001054135733284,302.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0050003658980131,290.2645263671875,284.95001220703125,288.6083374023437,283.33563232421875,297.8403625488281,303.142333984375,290.8043212890625,1.0,0.1283682137727737,0.0,0.050000000745058,1.0,1.0,-0.1311999261379242,1.533555769128725e-05,0.1311845928430557,-0.0478755980730056,0.0,0.0,0.0,24.9693546295166,25.0,657.4829711914062,0.0,5.756182193756104,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,303.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0153778037056326,0.0147568536922335,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0010536703048273,303.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.7352549433708191,0.1252714544534683,0.088089108467102,302.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.001053670188412,302.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0049981577321887,290.552490234375,284.95001220703125,288.5899963378906,283.33306884765625,297.8483581542969,303.1427917480469,291.0780639648437,1.0,0.1283782422542572,0.0,0.050000000745058,1.0,1.0,-0.1319425851106643,1.541230631119106e-05,0.1319271624088287,-0.0480155237019062,0.0,0.0,0.0,24.96254539489746,25.0,636.5380249023438,0.0,5.788630485534668,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0156960301101207,0.0150366174057126,303.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0010527526028454,303.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.7380006313323975,0.1267573237419128,0.0891123041510582,302.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0010527524864301,302.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0049938047304749,291.1104431152344,284.95001220703125,288.5533447265625,283.328125,297.8647155761719,303.1438903808594,291.6064758300781,1.0,0.1284028589725494,0.0,0.050000000745058,1.0,1.0,-0.133498728275299,1.5573765267618e-05,0.1334831416606903,-0.048315517604351,0.0,0.0,0.0,24.94968032836914,25.0,595.9179077148438,0.0,5.856954097747803,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0156960301101207,0.0150366174057126,303.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0010527526028454,303.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.7380006313323975,0.1267573237419128,0.0891123041510582,302.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0010527524864301,302.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0049938047304749,291.1104431152344,284.95001220703125,288.5533447265625,283.328125,297.8647155761719,303.1438903808594,291.6064758300781,1.0,0.1284028589725494,0.0,0.050000000745058,1.0,1.0,-0.133498728275299,1.5573765267618e-05,0.1334831416606903,-0.048315517604351,0.0,0.0,0.0,24.94968032836914,25.0,595.9179077148438,0.0,5.856954097747803,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,303.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0160357411950826,0.0153364427387714,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,0.0010518546914681,303.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.7408697009086609,0.1283134520053863,0.0901865363121032,302.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0010518545750528,302.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0049895453266799,291.6425170898437,284.95001220703125,288.51666259765625,283.32342529296875,297.88134765625,303.1451110839844,292.1081237792969,1.0,0.1284332424402237,0.0,0.050000000745058,1.0,1.0,-0.1351403445005417,1.5744952179375105e-05,0.1351246088743209,-0.0486410222947597,0.0,0.0,0.0,24.93781280517578,25.0,557.026123046875,0.0,5.929452419281006,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,303.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0160357411950826,0.0153364427387714,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,0.0010518546914681,303.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.7408697009086609,0.1283134520053863,0.0901865363121032,302.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0010518545750528,302.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0049895453266799,291.6425170898437,284.95001220703125,288.51666259765625,283.32342529296875,297.88134765625,303.1451110839844,292.1081237792969,1.0,0.1284332424402237,0.0,0.050000000745058,1.0,1.0,-0.1351403445005417,1.5744952179375105e-05,0.1351246088743209,-0.0486410222947597,0.0,0.0,0.0,24.93781280517578,25.0,557.026123046875,0.0,5.929452419281006,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0163940321654081,0.0156537070870399,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,0.001050978899002,303.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.7438464164733887,0.1299299150705337,0.0913047567009925,302.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.001050978899002,302.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.0049853916279971,292.1471252441406,284.95001220703125,288.4800109863281,283.31890869140625,297.8978881835937,303.1463623046875,292.5821533203125,1.0,0.1284690201282501,0.0,0.050000000745058,1.0,1.0,-0.1368558704853058,1.592470653122291e-05,0.1368399411439895,-0.0489901229739189,0.0,0.0,0.0,24.92692756652832,25.0,519.8871459960938,0.0,6.005610942840576,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0163940321654081,0.0156537070870399,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,0.001050978899002,303.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.7438464164733887,0.1299299150705337,0.0913047567009925,302.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.001050978899002,302.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.0049853916279971,292.1471252441406,284.95001220703125,288.4800109863281,283.31890869140625,297.8978881835937,303.1463623046875,292.5821533203125,1.0,0.1284690201282501,0.0,0.050000000745058,1.0,1.0,-0.1368558704853058,1.592470653122291e-05,0.1368399411439895,-0.0489901229739189,0.0,0.0,0.0,24.92692756652832,25.0,519.8871459960938,0.0,6.005610942840576,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,303.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0167566575109958,0.0159810855984687,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0010501306969672,303.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.7469134330749512,0.1315963417291641,0.0924595296382904,302.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0010501305805519,302.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0049813673831522,292.6239929199219,284.95001220703125,288.4433288574219,283.3145751953125,297.9139709472656,303.1475830078125,293.0286865234375,1.0,0.1285095959901809,0.0,0.050000000745058,1.0,1.0,-0.1386276483535766,1.6111180229927413e-05,0.1386115401983261,-0.0493590421974659,0.0,0.0,0.0,24.917037963867188,25.0,484.4458618164063,0.0,6.084642887115479,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,303.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0167566575109958,0.0159810855984687,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0010501306969672,303.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.7469134330749512,0.1315963417291641,0.0924595296382904,302.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0010501305805519,302.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0049813673831522,292.6239929199219,284.95001220703125,288.4433288574219,283.3145751953125,297.9139709472656,303.1475830078125,293.0286865234375,1.0,0.1285095959901809,0.0,0.050000000745058,1.0,1.0,-0.1386276483535766,1.6111180229927413e-05,0.1386115401983261,-0.0493590421974659,0.0,0.0,0.0,24.917037963867188,25.0,484.4458618164063,0.0,6.084642887115479,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,303.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0169053450226783,0.0161277893930673,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0010497353505343,303.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.7484747171401978,0.132445752620697,0.093048945069313,302.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0010497353505343,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0049794926308095,292.8515625,284.95001220703125,288.42498779296875,283.3124694824219,297.921630859375,303.14813232421875,293.2413330078125,1.0,0.1285314708948135,0.0,0.050000000745058,1.0,1.0,-0.1395077556371688,1.6203910490730777e-05,0.1394915580749511,-0.0495430082082748,0.0,0.0,0.0,24.912782669067383,25.0,467.3356323242188,0.0,6.124085903167725,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,303.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0170327313244342,0.0162517372518777,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0010493680601939,303.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.7500495910644531,0.1333038359880447,0.093644842505455,302.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,0.0010493680601939,302.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0049777501262724,293.0721130371094,284.95001220703125,288.4066772460937,283.3104248046875,297.9289245605469,303.1485290527344,293.4471435546875,1.0,0.1285541504621505,0.0,0.050000000745058,1.0,1.0,-0.1403686255216598,1.629458347451873e-05,0.1403523236513137,-0.0497223101556301,0.0,0.0,0.0,24.909114837646484,25.0,450.5673522949219,0.0,6.162799835205078,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5600789930947409e-21,7.800394965473704e-22,7.800394965473704e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,303.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0172092728316783,0.0164186116307973,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0010488241678103,303.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462646484375,0.752581000328064,0.1346841901540756,0.0946045517921447,302.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0010488241678103,302.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0049751698970794,293.4081726074219,284.95001220703125,288.37750244140625,283.3072204589844,297.9396667480469,303.1489562988281,293.76025390625,1.0,0.1285917460918426,0.0,0.050000000745058,1.0,1.0,-0.1417161524295807,1.6436633814009838e-05,0.1416997164487838,-0.0500037185847759,1.0,1.0,0.0,24.90415573120117,25.0,424.61273193359375,0.0,6.223629474639893,0.0,283.1512756347656,288.58221435546875,285.6903686523437,285.7093505859375,293.1499938964844,293.1499938964844,283.1499938964844,0.0012523966142907,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.537718035711123e-09,2.608384175317724e-09,1.0000009847965784e-10,1.4947168835988125e-07,1.463066752194209e-07,3.1650195797539027e-09,0.0,0.0,-0.0,2.787322591757401e-05,0.0,6.5069512278359546e-12,6.090857596063871e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12268080,303.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0172508303076028,0.0164579283446073,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0010486898245289,303.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.75323486328125,0.1350375115871429,0.0948526710271835,302.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0010486898245289,302.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0049745328724384,293.4891967773437,284.95001220703125,288.3699951171875,283.3064270019531,297.9422607421875,303.1490173339844,293.3476257324219,1.0,0.1286016404628753,0.0,0.050000000745058,1.0,1.0,-0.1420599818229675,1.6472926290589385e-05,0.1420435011386871,-0.0500759519636631,1.0,1.0,0.0,24.90300178527832,25.0,6505.267578125,0.0,6.2391862869262695,0.0,283.1764221191406,295.0215148925781,285.5935974121094,286.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,1745.71044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7338526248931885,0.7338690161705017,1.5395166030884869e-07,3.9556713104248047,3.9556596279144287,1.1590620488277636e-05,0.0,0.0,-0.0,3536.113525390625,0.0,16.201614379882812,1779.875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12268140,303.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.016260365024209,0.0160307437181472,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0010509747080504,303.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.7493175864219666,0.130203977227211,0.0934380665421485,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0010509747080504,302.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0049853716045618,290.2413330078125,284.95001220703125,288.3333435058594,283.30255126953125,297.9435729980469,303.14410400390625,285.2420654296875,1.0,0.1286323070526123,0.0,0.050000000745058,1.0,1.0,-0.1398687809705734,1.6208094166358933e-05,0.1398525685071945,-0.0492219254374504,1.0,1.0,0.0,24.94988822937012,25.0,4285.6064453125,0.0,6.149473667144775,0.0,283.1620483398437,284.5553894042969,287.7781677246094,288.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,2873.064697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1290069818496704,1.129009246826172,8.51963051218263e-08,4.265779495239258,4.265769481658936,9.787165254238062e-06,0.0,0.0,-0.0,2015.376953125,0.0,44.05916213989258,1895.4173583984373,0.0,0.0,0.2885436713695526,1.0,0.0,3.0,1.0,0.0
12268200,303.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.016260365024209,0.0160307437181472,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0010509747080504,303.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.7493175864219666,0.130203977227211,0.0934380665421485,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0010509747080504,302.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0049853716045618,290.2413330078125,284.95001220703125,288.3333435058594,283.30255126953125,297.9435729980469,303.14410400390625,285.2420654296875,1.0,0.1286323070526123,0.0,0.050000000745058,1.0,1.0,-0.1398687809705734,1.6208094166358933e-05,0.1398525685071945,-0.0492219254374504,1.0,1.0,0.0,24.94988822937012,25.0,4285.6064453125,0.0,6.149473667144775,0.0,283.1620483398437,284.5553894042969,287.7781677246094,288.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,2873.064697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1290069818496704,1.129009246826172,8.51963051218263e-08,4.265779495239258,4.265769481658936,9.787165254238062e-06,0.0,0.0,-0.0,2015.376953125,0.0,44.05916213989258,1895.4173583984373,0.0,0.0,0.2885436713695526,1.0,0.0,3.0,1.0,0.0
12268260,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0140802962705492,0.014133864082396,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0010593744227662,303.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.7286556363105774,0.1189484447240829,0.0858051106333732,302.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0010593744227662,302.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0050252163782715,285.7763366699219,284.95001220703125,288.2966613769531,283.2987976074219,297.8988647460937,303.1299743652344,283.6188049316406,1.0,0.1285835355520248,0.0,0.050000000745058,1.0,1.0,-0.1285008788108825,1.4901488611940296e-05,0.1284859627485275,-0.0455476567149162,0.99736487865448,0.99736487865448,0.0,25.09932518005371,25.0,2303.008544921875,0.0,5.661192893981934,0.0,283.15301513671875,283.5277709960937,287.9560241699219,288.180908203125,293.1499938964844,293.1499938964844,283.1499938964844,5853.49267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6109646558761597,1.6109691858291626,1.7316742173534297e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,770.0949096679688,0.0,127.98736572265624,1895.4371337890625,0.0,0.0,0.4059900343418121,1.0,0.0,3.0,1.0,0.0
12268320,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0140802962705492,0.014133864082396,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0010593744227662,303.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.7286556363105774,0.1189484447240829,0.0858051106333732,302.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0010593744227662,302.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0050252163782715,285.7763366699219,284.95001220703125,288.2966613769531,283.2987976074219,297.8988647460937,303.1299743652344,283.6188049316406,1.0,0.1285835355520248,0.0,0.050000000745058,1.0,1.0,-0.1285008788108825,1.4901488611940296e-05,0.1284859627485275,-0.0455476567149162,0.99736487865448,0.99736487865448,0.0,25.09932518005371,25.0,2303.008544921875,0.0,5.661192893981934,0.0,283.15301513671875,283.5277709960937,287.9560241699219,288.180908203125,293.1499938964844,293.1499938964844,283.1499938964844,5853.49267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6109646558761597,1.6109691858291626,1.7316742173534297e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,770.0949096679688,0.0,127.98736572265624,1895.4371337890625,0.0,0.0,0.4059900343418121,1.0,0.0,3.0,1.0,0.0
12268380,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212829589844,0.0,0.0126293674111366,0.0126491440460085,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0010647161398082,303.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.63336181640625,0.7119086980819702,0.1117468699812889,0.079964242875576,302.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0010647160233929,302.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0050505548715591,284.02734375,284.95001220703125,288.260009765625,283.2951354980469,297.8457336425781,303.11822509765625,283.36865234375,1.0,0.1284893751144409,0.0,0.050000000745058,1.0,1.0,-0.1197530031204223,1.3896457858209033e-05,0.1197391077876091,-0.042690560221672,0.9712028503417968,0.9712028503417968,0.0,25.186241149902344,25.0,1922.5323486328125,0.0,5.27916955947876,0.0,283.1504821777344,283.385986328125,287.8135986328125,288.0077819824219,293.1499938964844,293.1499938964844,283.1499938964844,9429.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.008509397506714,2.008516550064087,2.691789973141568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,595.629150390625,0.0,249.4047698974609,1895.4371337890625,0.0,0.0,0.5031256079673767,1.0,0.0,3.0,1.0,0.0
12268440,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212829589844,0.0,0.0126293674111366,0.0126491440460085,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0010647161398082,303.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.63336181640625,0.7119086980819702,0.1117468699812889,0.079964242875576,302.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0010647160233929,302.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0050505548715591,284.02734375,284.95001220703125,288.260009765625,283.2951354980469,297.8457336425781,303.11822509765625,283.36865234375,1.0,0.1284893751144409,0.0,0.050000000745058,1.0,1.0,-0.1197530031204223,1.3896457858209033e-05,0.1197391077876091,-0.042690560221672,0.9712028503417968,0.9712028503417968,0.0,25.186241149902344,25.0,1922.5323486328125,0.0,5.27916955947876,0.0,283.1504821777344,283.385986328125,287.8135986328125,288.0077819824219,293.1499938964844,293.1499938964844,283.1499938964844,9429.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.008509397506714,2.008516550064087,2.691789973141568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,595.629150390625,0.0,249.4047698974609,1895.4371337890625,0.0,0.0,0.5031256079673767,1.0,0.0,3.0,1.0,0.0
12268500,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202819824219,0.0,0.0121272848919034,0.012143101543188,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.001066037104465,302.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.7060022950172424,0.1094889044761657,0.0781160593032836,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.001066037104465,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.0050568212755024,283.6864624023437,284.95001220703125,288.2416687011719,283.2933654785156,297.8255920410156,303.1138610839844,283.3324279785156,1.0,0.1284370720386505,0.0,0.050000000745058,1.0,1.0,-0.1169385835528373,1.3571474482887425e-05,0.1169250085949897,-0.0417461134493351,0.9592527151107788,0.9592527151107788,0.0,25.20436668395996,25.0,1840.6832275390625,0.0,5.154336452484131,0.0,283.1501770019531,283.3556213378906,287.7255554199219,287.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,11344.681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.181919813156128,2.1819281578063965,3.176661778070411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,561.8711547851562,0.0,320.71307373046875,1895.4371337890625,0.0,0.0,0.5428481101989746,1.0,0.0,3.0,1.0,0.0
12268560,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5923156738281,0.0,0.0117024593055248,0.0117281647399067,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,0.0010668270988389,302.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3844909667969,0.701439619064331,0.1077512726187706,0.0767249912023544,302.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,0.0010668270988389,302.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,0.0050605684518814,283.50372314453125,284.95001220703125,288.22332763671875,283.29156494140625,297.8097839355469,303.1102294921875,283.3121643066406,1.0,0.1283840239048004,0.0,0.050000000745058,1.0,1.0,-0.1147776842117309,1.3320849575393368e-05,0.1147643700242042,-0.0410060808062553,0.9477212429046632,0.9477212429046632,0.0,25.21273422241211,25.0,1784.2249755859375,0.0,5.057477474212647,0.0,283.1500549316406,283.3364562988281,287.6353454589844,287.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,13048.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.316779136657715,2.316788673400879,3.5814809962175786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,539.12890625,0.0,385.1563415527344,1895.4371337890625,0.0,0.0,0.5787055492401123,1.0,0.0,3.0,1.0,0.0
12268620,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.451416015625,0.0,0.0112794861197471,0.0113267721608281,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,0.0010673339711502,302.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33612060546875,0.6974162459373474,0.1061854735016822,0.0755098536610603,302.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,0.0010673339711502,302.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,0.0050629726611077,283.3972473144531,284.95001220703125,288.2027893066406,283.28961181640625,297.7958374023437,303.10675048828125,283.29815673828125,1.0,0.1283248215913772,0.0,0.050000000745058,1.0,1.0,-0.1128419116139411,1.3095387657813262e-05,0.1128288209438324,-0.0403306484222412,0.935059666633606,0.935059666633606,0.0,25.21525382995605,25.0,1741.3341064453125,0.0,4.96983528137207,0.0,283.1500244140625,283.3207092285156,287.53485107421875,287.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,15069.287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.460679531097412,2.460690259933472,4.040205965338828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,522.3377075195312,0.0,463.2400512695313,1895.4371337890625,0.0,0.0,0.6113643646240234,1.0,0.0,3.0,1.0,0.0
12268680,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882751464844,0.0,0.0109706530347466,0.0110391434282064,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0010675681987777,302.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3148193359375,0.6947622895240784,0.1051285788416862,0.0747133269906044,302.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0010675681987777,302.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0050640837289392,283.3517761230469,284.95001220703125,288.1866760253906,283.2880554199219,297.7867431640625,303.1043701171875,283.29052734375,1.0,0.1282789260149002,0.0,0.050000000745058,1.0,1.0,-0.1115428209304809,1.294365483772708e-05,0.1115298718214035,-0.0398716367781162,0.9251976013183594,0.9251976013183594,0.0,25.21431350708008,25.0,1713.9422607421875,0.0,4.910579204559326,0.0,283.1499938964844,283.3121643066406,287.45721435546875,287.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,16417.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5434844493865967,2.5434961318969727,4.316696902151307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,511.4949035644531,0.0,513.2518310546875,1895.4371337890625,0.0,0.0,0.6346885561943054,1.0,0.0,3.0,1.0,0.0
12268740,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0103124473243951,0.0104345912113785,303.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351928710937,0.0,0.0,0.0010678455000743,302.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2895812988281,0.6896046996116638,0.1030261069536209,0.0731768682599067,302.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0010678455000743,302.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0050653992220759,283.3029479980469,284.95001220703125,288.1499938964844,283.2846069335937,297.76910400390625,303.0996398925781,283.278564453125,1.0,0.1281773895025253,0.0,0.050000000745058,1.0,1.0,-0.1089757829904556,1.264350339624798e-05,0.1089631393551826,-0.0389591343700885,0.902855396270752,0.902855396270752,0.0,25.20780563354492,25.0,1666.6832275390625,0.0,4.792805194854736,0.0,283.1499938964844,283.2981262207031,287.2875366210937,287.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,19423.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7002737522125244,2.700286865234375,4.865292453359871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,492.963623046875,0.0,619.2249755859375,1895.4371337890625,0.0,0.0,0.6740158200263977,1.0,0.0,3.0,1.0,0.0
12268800,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.31805419921875,0.0,0.0103124473243951,0.0104345912113785,303.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351928710937,0.0,0.0,0.0010678455000743,302.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2895812988281,0.6896046996116638,0.1030261069536209,0.0731768682599067,302.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0010678455000743,302.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0050653992220759,283.3029479980469,284.95001220703125,288.1499938964844,283.2846069335937,297.76910400390625,303.0996398925781,283.278564453125,1.0,0.1281773895025253,0.0,0.050000000745058,1.0,1.0,-0.1089757829904556,1.264350339624798e-05,0.1089631393551826,-0.0389591343700885,0.902855396270752,0.902855396270752,0.0,25.20780563354492,25.0,1666.6832275390625,0.0,4.792805194854736,0.0,283.1499938964844,283.2981262207031,287.2875366210937,287.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,19423.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7002737522125244,2.700286865234375,4.865292453359871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,492.963623046875,0.0,619.2249755859375,1895.4371337890625,0.0,0.0,0.6740158200263977,1.0,0.0,3.0,1.0,0.0
12268860,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.30133056640625,0.0,0.0,0.0101490933448076,303.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0010679246624931,302.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.282470703125,0.687271773815155,0.1020634323358535,0.0724873393774032,302.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0010679246624931,302.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0050657750107347,283.29132080078125,284.95001220703125,288.13092041015625,283.2823181152344,297.7606506347656,303.0975952148437,283.27410888671875,1.0,0.1281283348798751,0.0,0.050000000745058,1.0,1.0,-0.1078063622117042,1.2507282008300535e-05,0.107793852686882,-0.0385487340390682,0.8917000889778137,0.8917000889778137,0.0,25.20360374450684,25.0,1647.2110595703125,0.0,4.739016056060791,0.0,283.1499938964844,283.2929382324219,287.20672607421875,287.3700256347656,293.1499938964844,293.1499938964844,283.1499938964844,20902.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.764286756515503,2.764300584793091,5.098701194583555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,485.5547180175781,0.0,667.4166259765625,1895.4371337890625,0.0,0.0,0.6875784397125244,1.0,0.0,3.0,1.0,0.0
