time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268920,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2946472167969,0.0,0.0,0.0019300654530525,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,0.001074461848475,302.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27642822265625,0.6842179894447327,0.1011263206601142,0.0718269348144531,302.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.001074461848475,302.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0050967843271791,283.283447265625,284.95001220703125,288.1101989746094,283.2789306640625,297.7298583984375,303.09649658203125,283.2647399902344,1.0,0.1280368864536285,0.0,0.050000000745058,1.0,1.0,-0.0971996560692787,1.1304033250780776e-05,0.0971883535385131,-0.0351849682629108,0.880487859249115,0.880487859249115,0.0,25.309852600097656,25.0,1557.5472412109375,0.0,4.277923583984375,0.0,283.1499938964844,283.28424072265625,287.1273803710937,287.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,22059.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.799844980239868,2.7998592853546143,5.230718329585216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,460.6784973144531,0.0,697.0396118164062,1895.4371337890625,0.0,0.0,0.6938157677650452,1.0,0.0,3.0,1.0,0.0
12268980,303.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2906494140625,0.0,0.0,0.0010255967499688,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0010740738362073,302.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2584228515625,0.6799348592758179,0.0993313565850257,0.0705560520291328,302.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0010740738362073,302.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0050949440337717,283.267333984375,284.95001220703125,288.064453125,283.2690124511719,297.6725158691406,303.1009216308594,283.2445983886719,1.0,0.1278956681489944,0.0,0.050000000745058,1.0,1.0,-0.0945906117558479,1.1008130059053656e-05,0.0945796072483062,-0.0343531481921672,0.857949435710907,0.857949435710907,0.0,25.28549766540528,25.0,1441.7529296875,0.0,4.156068801879883,0.0,283.1499938964844,283.273681640625,286.9638977050781,287.1131591796875,293.1499938964844,293.1499938964844,283.1499938964844,23352.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.792745590209961,2.792760133743286,5.204225317356759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,420.7327575683594,0.0,699.7947998046875,1895.4371337890625,0.0,0.0,0.6932021379470825,1.0,0.0,3.0,1.0,0.0
12269040,303.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2906494140625,0.0,0.0,0.0010255967499688,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0010740738362073,302.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2584228515625,0.6799348592758179,0.0993313565850257,0.0705560520291328,302.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0010740738362073,302.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0050949440337717,283.267333984375,284.95001220703125,288.064453125,283.2690124511719,297.6725158691406,303.1009216308594,283.2445983886719,1.0,0.1278956681489944,0.0,0.050000000745058,1.0,1.0,-0.0945906117558479,1.1008130059053656e-05,0.0945796072483062,-0.0343531481921672,0.857949435710907,0.857949435710907,0.0,25.28549766540528,25.0,1441.7529296875,0.0,4.156068801879883,0.0,283.1499938964844,283.273681640625,286.9638977050781,287.1131591796875,293.1499938964844,293.1499938964844,283.1499938964844,23352.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.792745590209961,2.792760133743286,5.204225317356759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,420.7327575683594,0.0,699.7947998046875,1895.4371337890625,0.0,0.0,0.6932021379470825,1.0,0.0,3.0,1.0,0.0
12269100,303.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2881774902344,0.0,0.0,0.001019712537527,303.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0010735931573435,302.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.25048828125,0.677885890007019,0.0984613597393035,0.0699413865804672,302.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0010735931573435,302.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0050926636904478,283.25885009765625,284.95001220703125,288.0395202636719,283.2625732421875,297.6560363769531,303.10382080078125,283.2401428222656,1.0,0.1278320550918579,0.0,0.050000000745058,1.0,1.0,-0.0938416495919227,1.0923834452114534e-05,0.0938307270407676,-0.0341215915977954,0.8465898633003235,0.8465898633003235,0.0,25.26909637451172,25.0,1420.1163330078125,0.0,4.119739055633545,0.0,283.1499938964844,283.27313232421875,286.883056640625,287.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,23556.48046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.757610321044922,2.757624626159668,5.074101068203163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,412.4202575683594,0.0,678.1663818359375,1895.4371337890625,0.0,0.0,0.6881313920021057,1.0,0.0,3.0,1.0,0.0
12269160,303.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2854309082031,0.0,0.0,0.0010190900648012,303.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0010731588117778,302.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447814941406,0.6758661270141602,0.0976088643074035,0.0693391561508178,302.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0010731588117778,302.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0050906031392514,283.2516784667969,284.95001220703125,288.0133056640625,283.2552185058594,297.63995361328125,303.1061096191406,283.2375793457031,1.0,0.1277720481157302,0.0,0.050000000745058,1.0,1.0,-0.0931147038936615,1.084304676624015e-05,0.0931038632988929,-0.0339087694883346,0.8351945877075195,0.8351945877075195,0.0,25.253890991210938,25.0,1404.809814453125,0.0,4.084628582000732,0.0,283.1499938964844,283.2731628417969,286.8045654296875,286.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,23861.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.725841522216797,2.725855588912964,4.957863666277262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,406.6146545410156,0.0,659.7149047851562,1895.4371337890625,0.0,0.0,0.6784725785255432,1.0,0.0,3.0,1.0,0.0
12269220,303.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2797241210937,0.0,0.0,0.0010184004204347,303.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0010724241146817,302.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.6719066500663757,0.0959493890404701,0.0681683272123336,302.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010724241146817,302.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0050871181301772,283.2419738769531,284.95001220703125,287.9572448730469,283.2378234863281,297.60272216796875,303.10870361328125,283.23455810546875,1.0,0.1276615709066391,0.0,0.050000000745058,1.0,1.0,-0.0917029231786727,1.0689183000067716e-05,0.0916922315955162,-0.0335306115448474,0.8123501539230347,0.8123501539230347,0.0,25.226821899414062,25.0,1376.8251953125,0.0,4.016976833343506,0.0,283.1499938964844,283.2755126953125,286.65478515625,286.7933044433594,293.1499938964844,293.1499938964844,283.1499938964844,23823.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.619383811950684,2.6193971633911133,4.578166965529818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,395.9747314453125,0.0,595.0064697265625,1895.4371337890625,0.0,0.0,0.6544836759567261,1.0,0.0,3.0,1.0,0.0
12269280,303.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2797241210937,0.0,0.0,0.0010184004204347,303.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0010724241146817,302.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.6719066500663757,0.0959493890404701,0.0681683272123336,302.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010724241146817,302.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0050871181301772,283.2419738769531,284.95001220703125,287.9572448730469,283.2378234863281,297.60272216796875,303.10870361328125,283.23455810546875,1.0,0.1276615709066391,0.0,0.050000000745058,1.0,1.0,-0.0917029231786727,1.0689183000067716e-05,0.0916922315955162,-0.0335306115448474,0.8123501539230347,0.8123501539230347,0.0,25.226821899414062,25.0,1376.8251953125,0.0,4.016976833343506,0.0,283.1499938964844,283.2755126953125,286.65478515625,286.7933044433594,293.1499938964844,293.1499938964844,283.1499938964844,23823.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.619383811950684,2.6193971633911133,4.578166965529818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,395.9747314453125,0.0,595.0064697265625,1895.4371337890625,0.0,0.0,0.6544836759567261,1.0,0.0,3.0,1.0,0.0
12269340,303.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.274169921875,0.0,0.0,0.0010178568772971,303.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0010718517005443,303.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.234619140625,0.6680352687835693,0.0943386703729629,0.0670343488454818,302.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0010718517005443,302.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0050844033248722,283.2367858886719,284.95001220703125,287.8967590332031,283.2172241210937,297.55596923828125,303.10906982421875,283.2324523925781,1.0,0.127562329173088,0.0,0.050000000745058,1.0,1.0,-0.0903368443250656,1.0544339602347463e-05,0.0903262943029403,-0.033211562782526,0.7894690632820129,0.7894690632820129,0.0,25.20374298095703,25.0,1350.2181396484375,0.0,3.952172040939331,0.0,283.1499938964844,283.2795104980469,286.5140991210937,286.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,23412.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4872090816497803,2.4872214794158936,4.127793147290504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,386.05322265625,0.0,519.2560424804688,1895.4371337890625,0.0,0.0,0.6245226860046387,1.0,0.0,3.0,1.0,0.0
12269400,303.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.274169921875,0.0,0.0,0.0010178568772971,303.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0010718517005443,303.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.234619140625,0.6680352687835693,0.0943386703729629,0.0670343488454818,302.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0010718517005443,302.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0050844033248722,283.2367858886719,284.95001220703125,287.8967590332031,283.2172241210937,297.55596923828125,303.10906982421875,283.2324523925781,1.0,0.127562329173088,0.0,0.050000000745058,1.0,1.0,-0.0903368443250656,1.0544339602347463e-05,0.0903262943029403,-0.033211562782526,0.7894690632820129,0.7894690632820129,0.0,25.20374298095703,25.0,1350.2181396484375,0.0,3.952172040939331,0.0,283.1499938964844,283.2795104980469,286.5140991210937,286.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,23412.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4872090816497803,2.4872214794158936,4.127793147290504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,386.05322265625,0.0,519.2560424804688,1895.4371337890625,0.0,0.0,0.6245226860046387,1.0,0.0,3.0,1.0,0.0
12269460,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2689514160156,0.0,0.0,0.0010174489580094,303.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0010714222444221,303.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2323303222656,0.6642292141914368,0.0927644744515419,0.0659278929233551,302.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0010714222444221,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0050823660567402,283.23370361328125,284.95001220703125,287.8323974609375,283.1937255859375,297.49920654296875,303.1080627441406,283.230712890625,1.0,0.1274726390838623,0.0,0.050000000745058,1.0,1.0,-0.0890051126480102,1.0407155059510842e-05,0.0889947041869163,-0.0329471938312053,0.7665634751319885,0.7665634751319885,0.0,25.184106826782227,25.0,1323.895751953125,0.0,3.88958477973938,0.0,283.1499938964844,283.28497314453125,286.3815002441406,286.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,22747.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.338753461837769,2.3387646675109863,3.649742552624957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,376.4674377441406,0.0,441.5257873535156,1895.4371337890625,0.0,0.0,0.5908339023590088,1.0,0.0,3.0,1.0,0.0
12269520,303.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2689514160156,0.0,0.0,0.0010174489580094,303.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0010714222444221,303.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2323303222656,0.6642292141914368,0.0927644744515419,0.0659278929233551,302.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0010714222444221,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0050823660567402,283.23370361328125,284.95001220703125,287.8323974609375,283.1937255859375,297.49920654296875,303.1080627441406,283.230712890625,1.0,0.1274726390838623,0.0,0.050000000745058,1.0,1.0,-0.0890051126480102,1.0407155059510842e-05,0.0889947041869163,-0.0329471938312053,0.7665634751319885,0.7665634751319885,0.0,25.184106826782227,25.0,1323.895751953125,0.0,3.88958477973938,0.0,283.1499938964844,283.28497314453125,286.3815002441406,286.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,22747.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.338753461837769,2.3387646675109863,3.649742552624957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,376.4674377441406,0.0,441.5257873535156,1895.4371337890625,0.0,0.0,0.5908339023590088,1.0,0.0,3.0,1.0,0.0
12269580,303.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2641906738281,0.0,0.0,0.0010171596659347,303.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.0010711177019402,303.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2305908203125,0.6604748368263245,0.0912187173962593,0.0648426637053489,302.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0010711177019402,302.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0050809211097657,283.23162841796875,284.95001220703125,287.7646484375,283.16766357421875,297.4324035644531,303.10626220703125,283.2292785644531,1.0,0.1273910850286483,0.0,0.050000000745058,1.0,1.0,-0.0877000167965889,1.0276687135046814e-05,0.0876897424459457,-0.0327342674136161,0.743636965751648,0.743636965751648,0.0,25.167423248291016,25.0,1296.5733642578125,0.0,3.828765869140625,0.0,283.1499938964844,283.29168701171875,286.2558898925781,286.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,21904.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.180593252182007,2.180603504180908,3.172800120410102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,366.7750854492188,0.0,367.392578125,1895.4371337890625,0.0,0.0,0.5579793453216553,1.0,0.0,3.0,1.0,0.0
12269640,303.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2641906738281,0.0,0.0,0.0010171596659347,303.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.0010711177019402,303.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2305908203125,0.6604748368263245,0.0912187173962593,0.0648426637053489,302.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0010711177019402,302.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0050809211097657,283.23162841796875,284.95001220703125,287.7646484375,283.16766357421875,297.4324035644531,303.10626220703125,283.2292785644531,1.0,0.1273910850286483,0.0,0.050000000745058,1.0,1.0,-0.0877000167965889,1.0276687135046814e-05,0.0876897424459457,-0.0327342674136161,0.743636965751648,0.743636965751648,0.0,25.167423248291016,25.0,1296.5733642578125,0.0,3.828765869140625,0.0,283.1499938964844,283.29168701171875,286.2558898925781,286.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,21904.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.180593252182007,2.180603504180908,3.172800120410102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,366.7750854492188,0.0,367.392578125,1895.4371337890625,0.0,0.0,0.5579793453216553,1.0,0.0,3.0,1.0,0.0
12269700,303.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.001017055590637,303.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0010710081551223,303.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2298583984375,0.6586150527000427,0.0904549583792686,0.0643068253993988,302.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0010710081551223,302.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0050804018974304,283.23077392578125,284.95001220703125,287.72967529296875,283.1537780761719,297.3951110839844,303.10516357421875,283.22857666015625,1.0,0.1273530423641204,0.0,0.050000000745058,1.0,1.0,-0.0870559960603714,1.0213780115009286e-05,0.087045781314373,-0.0326463319361209,0.7321665287017822,0.7321665287017822,0.0,25.16007804870605,25.0,1283.0633544921875,0.0,3.798930168151856,0.0,283.1499938964844,283.2947998046875,286.195556640625,286.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,21681.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.111530303955078,2.1115400791168213,2.975007191707846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,362.1469421386719,0.0,338.5220031738281,1895.4371337890625,0.0,0.0,0.542858898639679,1.0,0.0,3.0,1.0,0.0
12269760,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25982666015625,0.0,0.0,0.0010169760789722,303.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0010709243360906,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2291259765625,0.6567658185958862,0.0896965861320495,0.0637748837471008,302.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,0.0010709243360906,302.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,0.005080004222691,283.22998046875,284.95001220703125,287.6940612792969,283.139404296875,297.35528564453125,303.1039733886719,283.2279052734375,1.0,0.1273166090250015,0.0,0.050000000745058,1.0,1.0,-0.0864168852567672,1.0152318282052876e-05,0.0864067301154136,-0.032570295035839,0.7206915020942688,0.7206915020942688,0.0,25.153324127197266,25.0,1269.2742919921875,0.0,3.769428014755249,0.0,283.1499938964844,283.2978820800781,286.1366577148437,286.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,21507.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0449678897857666,2.044977188110352,2.790399378227449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,357.47271728515625,0.0,312.4205627441406,1895.4371337890625,0.0,0.0,0.5284316539764404,1.0,0.0,3.0,1.0,0.0
12269820,303.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572326660156,0.0,0.0,0.0010169057641178,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0010708504123613,303.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2282409667969,0.654413104057312,0.0887325853109359,0.0630990043282508,302.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,0.0010708504123613,302.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,0.0050796531140804,283.2290344238281,284.95001220703125,287.6476135253906,283.1203308105469,297.3006896972656,303.1023254394531,283.22705078125,1.0,0.1272720545530319,0.0,0.050000000745058,1.0,1.0,-0.0856051295995712,1.007562877930468e-05,0.0855950564146041,-0.0324897021055221,0.705997109413147,0.705997109413147,0.0,25.14543533325196,25.0,1251.2354736328125,0.0,3.7320942878723145,0.0,283.1499938964844,283.3019104003906,286.0631408691406,286.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,21336.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9623539447784424,1.9623628854751587,2.569497041804425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.4045104980469,0.0,282.22662353515625,1895.4371337890625,0.0,0.0,0.5107218027114868,1.0,0.0,3.0,1.0,0.0
12269880,303.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2558288574219,0.0,0.0,0.0010168799199163,303.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,0.0010708232875913,303.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2277526855469,0.653096079826355,0.0881933197379112,0.0627209469676017,302.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886413574219,0.0,0.0,0.0010708232875913,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886413574219,0.0,0.0,0.0050795245915651,283.2285461425781,284.95001220703125,287.62109375,283.1093139648437,297.2682189941406,303.1013488769531,283.2265625,1.0,0.1272478848695755,0.0,0.050000000745058,1.0,1.0,-0.0851512104272842,1.003340457828017e-05,0.0851411744952201,-0.0324523039162159,0.6977285146713257,0.6977285146713257,0.0,25.141321182250977,25.0,1240.90771484375,0.0,3.711278200149536,0.0,283.1499938964844,283.3042297363281,286.0225830078125,286.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,21257.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916816592216492,1.91682517528534,2.451627665323031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,347.953125,0.0,266.5647888183594,1895.4371337890625,0.0,0.0,0.5010516047477722,1.0,0.0,3.0,1.0,0.0
12269940,303.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.252197265625,0.0,0.0,0.0010168604785576,303.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422790527344,0.0,0.0,0.0010708026820793,303.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2264099121094,0.6494637727737427,0.0867065340280532,0.061679009348154,302.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.0010708026820793,302.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.005079427268356,283.2271728515625,284.95001220703125,287.5462951660156,283.07769775390625,297.17095947265625,303.098388671875,283.2252502441406,1.0,0.1271841526031494,0.0,0.050000000745058,1.0,1.0,-0.0839006826281547,9.919479452946687e-06,0.0838907584547996,-0.0323771685361862,0.6747479438781738,0.6747479438781738,0.0,25.13112068176269,25.0,1211.5762939453125,0.0,3.654154777526856,0.0,283.1499938964844,283.3109130859375,285.9129333496094,286.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,21083.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7933924198150637,1.7934004068374634,2.146070983144455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,338.2589416503906,0.0,227.4159545898437,1895.4371337890625,0.0,0.0,0.475190132856369,1.0,0.0,3.0,1.0,0.0
12270000,303.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.252197265625,0.0,0.0,0.0010168604785576,303.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422790527344,0.0,0.0,0.0010708026820793,303.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2264099121094,0.6494637727737427,0.0867065340280532,0.061679009348154,302.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.0010708026820793,302.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.005079427268356,283.2271728515625,284.95001220703125,287.5462951660156,283.07769775390625,297.17095947265625,303.098388671875,283.2252502441406,1.0,0.1271841526031494,0.0,0.050000000745058,1.0,1.0,-0.0839006826281547,9.919479452946687e-06,0.0838907584547996,-0.0323771685361862,0.6747479438781738,0.6747479438781738,0.0,25.13112068176269,25.0,1211.5762939453125,0.0,3.654154777526856,0.0,283.1499938964844,283.3109130859375,285.9129333496094,286.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,21083.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7933924198150637,1.7934004068374634,2.146070983144455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,338.2589416503906,0.0,227.4159545898437,1895.4371337890625,0.0,0.0,0.475190132856369,1.0,0.0,3.0,1.0,0.0
12270060,303.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2488098144531,0.0,0.0,0.0010169054148718,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1138000488281,0.0,0.0,0.0010708500631153,303.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2251281738281,0.6458662152290344,0.0852340161800384,0.0606473870575428,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1134948730469,0.0,0.0,0.0010708500631153,302.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1134948730469,0.0,0.0,0.0050796517170965,283.22589111328125,284.95001220703125,287.4701538085937,283.04498291015625,297.0638122558594,303.09521484375,283.2239990234375,1.0,0.1271245926618576,0.0,0.050000000745058,1.0,1.0,-0.0826631560921669,9.81000266619958e-06,0.0826533436775207,-0.0323407277464866,0.6517505645751953,0.6517505645751953,0.0,25.122425079345703,25.0,1181.3837890625,0.0,3.5979065895080566,0.0,283.1499938964844,283.3180847167969,285.80694580078125,285.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,20937.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6734013557434082,1.6734087467193604,1.868502295110375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,328.4102478027344,0.0,193.6099090576172,1895.4371337890625,0.0,0.0,0.4505425095558166,1.0,0.0,3.0,1.0,0.0
12270120,303.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2488098144531,0.0,0.0,0.0010169054148718,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1138000488281,0.0,0.0,0.0010708500631153,303.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2251281738281,0.6458662152290344,0.0852340161800384,0.0606473870575428,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1134948730469,0.0,0.0,0.0010708500631153,302.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1134948730469,0.0,0.0,0.0050796517170965,283.22589111328125,284.95001220703125,287.4701538085937,283.04498291015625,297.0638122558594,303.09521484375,283.2239990234375,1.0,0.1271245926618576,0.0,0.050000000745058,1.0,1.0,-0.0826631560921669,9.81000266619958e-06,0.0826533436775207,-0.0323407277464866,0.6517505645751953,0.6517505645751953,0.0,25.122425079345703,25.0,1181.3837890625,0.0,3.5979065895080566,0.0,283.1499938964844,283.3180847167969,285.80694580078125,285.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,20937.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6734013557434082,1.6734087467193604,1.868502295110375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,328.4102478027344,0.0,193.6099090576172,1895.4371337890625,0.0,0.0,0.4505425095558166,1.0,0.0,3.0,1.0,0.0
12270180,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2457275390625,0.0,0.0,0.0010170055320486,303.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00146484375,0.0,0.0,0.0010709555353969,303.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22393798828125,0.6423014998435974,0.0837746560573577,0.0596252083778381,302.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.001220703125,0.0,0.0,0.0010709555353969,302.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.001220703125,0.0,0.0,0.0050801518373191,283.2246398925781,284.95001220703125,287.3931884765625,283.0114440917969,296.9471130371094,303.0918273925781,283.2228698730469,1.0,0.1270686388015747,0.0,0.050000000745058,1.0,1.0,-0.0814374983310699,9.704433978185987e-06,0.0814277976751327,-0.0323378108441829,0.6287370324134827,0.6287370324134827,0.0,25.11501693725586,25.0,1150.4483642578125,0.0,3.542440891265869,0.0,283.1499938964844,283.32586669921875,285.7041015625,285.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,20796.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5567110776901243,1.5567179918289185,1.616997877817994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,318.4449768066406,0.0,164.40679931640625,1895.4371337890625,0.0,0.0,0.4270784854888916,1.0,0.0,3.0,1.0,0.0
12270240,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2457275390625,0.0,0.0,0.0010170055320486,303.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00146484375,0.0,0.0,0.0010709555353969,303.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22393798828125,0.6423014998435974,0.0837746560573577,0.0596252083778381,302.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.001220703125,0.0,0.0,0.0010709555353969,302.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.001220703125,0.0,0.0,0.0050801518373191,283.2246398925781,284.95001220703125,287.3931884765625,283.0114440917969,296.9471130371094,303.0918273925781,283.2228698730469,1.0,0.1270686388015747,0.0,0.050000000745058,1.0,1.0,-0.0814374983310699,9.704433978185987e-06,0.0814277976751327,-0.0323378108441829,0.6287370324134827,0.6287370324134827,0.0,25.11501693725586,25.0,1150.4483642578125,0.0,3.542440891265869,0.0,283.1499938964844,283.32586669921875,285.7041015625,285.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,20796.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5567110776901243,1.5567179918289185,1.616997877817994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,318.4449768066406,0.0,164.40679931640625,1895.4371337890625,0.0,0.0,0.4270784854888916,1.0,0.0,3.0,1.0,0.0
12270300,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442932128906,0.0,0.0,0.0010170734021812,303.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507751464844,0.0,0.0,0.0010710271308198,303.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.223388671875,0.6405304074287415,0.0830495581030845,0.0591174289584159,302.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505310058594,0.0,0.0,0.0010710271308198,302.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9505310058594,0.0,0.0,0.0050804913043975,283.2240600585937,284.95001220703125,287.3545837402344,282.9945068359375,296.8853759765625,303.090087890625,283.22235107421875,1.0,0.1270418614149093,0.0,0.050000000745058,1.0,1.0,-0.0808288231492042,9.652923836256376e-06,0.0808191671967506,-0.0323469899594783,0.6172246336936951,0.6172246336936951,0.0,25.111736297607425,25.0,1134.7593994140625,0.0,3.514976739883423,0.0,283.1499938964844,283.3300170898437,285.6537475585937,285.76171875,293.1499938964844,293.1499938964844,283.1499938964844,20721.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4997122287750244,1.4997189044952393,1.500753370464736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,313.4405517578125,0.0,151.3689422607422,1895.4371337890625,0.0,0.0,0.4158154726028442,1.0,0.0,3.0,1.0,0.0
12270360,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2428894042969,0.0,0.0,0.0010171516332775,303.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,0.0010711094364523,303.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.22283935546875,0.6387656331062317,0.0823274329304695,0.0586116947233676,302.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031066894531,0.0,0.0,0.0010711094364523,302.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031066894531,0.0,0.0,0.0050808819942176,283.2235107421875,284.95001220703125,287.31591796875,282.9775085449219,296.8216247558594,303.0883178710937,283.22186279296875,1.0,0.1270157843828201,0.0,0.050000000745058,1.0,1.0,-0.0802226960659027,9.602140380593482e-06,0.0802130922675132,-0.0323620401322841,0.6057087182998657,0.6057087182998657,0.0,25.108699798583984,25.0,1118.935302734375,0.0,3.487675666809082,0.0,283.1499938964844,283.3343505859375,285.60400390625,285.71044921875,293.1499938964844,293.1499938964844,283.1499938964844,20643.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4436849355697632,1.443691372871399,1.3907154539083424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,308.4122314453125,0.0,139.2952880859375,1895.4371337890625,0.0,0.0,0.4048813283443451,1.0,0.0,3.0,1.0,0.0
12270420,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24029541015625,0.0,0.0,0.0010173341725021,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172302246094,0.0,0.0,0.001071301754564,303.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22186279296875,0.6352514624595642,0.0808912962675094,0.057606067508459,302.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,0.001071301754564,302.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,0.0050817942246794,283.22247314453125,284.95001220703125,287.2388610839844,282.94354248046875,296.6885986328125,303.0846862792969,283.2209777832031,1.0,0.1269655078649521,0.0,0.050000000745058,1.0,1.0,-0.079017698764801,9.502399734628852e-06,0.0790081992745399,-0.0324059836566448,0.5826674699783325,0.5826674699783325,0.0,25.103271484375,25.0,1087.003173828125,0.0,3.4335289001464844,0.0,283.1499938964844,283.34356689453125,285.5061340332031,285.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,20473.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3348292112350464,1.334835171699524,1.1888985795849297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.3316650390625,0.0,117.83202362060548,1895.4371337890625,0.0,0.0,0.3840572237968445,1.0,0.0,3.0,1.0,0.0
12270480,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24029541015625,0.0,0.0,0.0010173341725021,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172302246094,0.0,0.0,0.001071301754564,303.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22186279296875,0.6352514624595642,0.0808912962675094,0.057606067508459,302.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,0.001071301754564,302.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,0.0050817942246794,283.22247314453125,284.95001220703125,287.2388610839844,282.94354248046875,296.6885986328125,303.0846862792969,283.2209777832031,1.0,0.1269655078649521,0.0,0.050000000745058,1.0,1.0,-0.079017698764801,9.502399734628852e-06,0.0790081992745399,-0.0324059836566448,0.5826674699783325,0.5826674699783325,0.0,25.103271484375,25.0,1087.003173828125,0.0,3.4335289001464844,0.0,283.1499938964844,283.34356689453125,285.5061340332031,285.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,20473.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3348292112350464,1.334835171699524,1.1888985795849297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.3316650390625,0.0,117.83202362060548,1895.4371337890625,0.0,0.0,0.3840572237968445,1.0,0.0,3.0,1.0,0.0
12270540,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378845214844,0.0,0.0,0.0010175463976338,303.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7418518066406,0.0,0.0,0.0010715252719819,303.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.22100830078125,0.6317493915557861,0.0794659480452537,0.0566080585122108,302.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,0.0010715252719819,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,0.0050828545354306,283.2215270996094,284.95001220703125,287.1625061035156,282.9098815917969,296.54901123046875,303.0809631347656,283.2202453613281,1.0,0.1269174814224243,0.0,0.050000000745058,1.0,1.0,-0.0778221413493156,9.40452446229756e-06,0.0778127387166023,-0.0324619673192501,0.5596147775650024,0.5596147775650024,0.0,25.098608016967773,25.0,1056.973388671875,0.0,3.379960775375366,0.0,283.1499938964844,283.3538818359375,285.4103698730469,285.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,20287.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.230896234512329,1.230901837348938,1.0109654624557153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,288.7153625488281,0.0,99.65790557861328,1895.4371337890625,0.0,0.0,0.3647627830505371,1.0,0.0,3.0,1.0,0.0
12270600,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378845214844,0.0,0.0,0.0010175463976338,303.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7418518066406,0.0,0.0,0.0010715252719819,303.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.22100830078125,0.6317493915557861,0.0794659480452537,0.0566080585122108,302.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,0.0010715252719819,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,0.0050828545354306,283.2215270996094,284.95001220703125,287.1625061035156,282.9098815917969,296.54901123046875,303.0809631347656,283.2202453613281,1.0,0.1269174814224243,0.0,0.050000000745058,1.0,1.0,-0.0778221413493156,9.40452446229756e-06,0.0778127387166023,-0.0324619673192501,0.5596147775650024,0.5596147775650024,0.0,25.098608016967773,25.0,1056.973388671875,0.0,3.379960775375366,0.0,283.1499938964844,283.3538818359375,285.4103698730469,285.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,20287.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.230896234512329,1.230901837348938,1.0109654624557153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,288.7153625488281,0.0,99.65790557861328,1895.4371337890625,0.0,0.0,0.3647627830505371,1.0,0.0,3.0,1.0,0.0
12270660,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,0.0010177814401686,303.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759033203125,0.0,0.0,0.0010717727709561,303.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22027587890625,0.6282448768615723,0.0780510604381561,0.0556174181401729,302.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6757507324219,0.0,0.0,0.0010717727709561,302.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6757507324219,0.0,0.0,0.0050840284675359,283.2207336425781,284.95001220703125,287.0873718261719,282.8768920898437,296.4042358398437,303.0770568847656,283.2196044921875,1.0,0.1268714070320129,0.0,0.050000000745058,1.0,1.0,-0.0766356438398361,9.307851541962007e-06,0.0766263380646705,-0.0325226113200187,0.536552369594574,0.536552369594574,0.0,25.094593048095703,25.0,1027.0697021484375,0.0,3.326932907104492,0.0,283.1499938964844,283.3652648925781,285.3167724609375,285.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20090.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.132444143295288,1.1324493885040283,8.55710737823756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,279.4450378417969,0.0,84.38518524169922,1895.4371337890625,0.0,0.0,0.3470950424671173,1.0,0.0,3.0,1.0,0.0
12270720,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,0.0010177814401686,303.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759033203125,0.0,0.0,0.0010717727709561,303.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22027587890625,0.6282448768615723,0.0780510604381561,0.0556174181401729,302.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6757507324219,0.0,0.0,0.0010717727709561,302.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6757507324219,0.0,0.0,0.0050840284675359,283.2207336425781,284.95001220703125,287.0873718261719,282.8768920898437,296.4042358398437,303.0770568847656,283.2196044921875,1.0,0.1268714070320129,0.0,0.050000000745058,1.0,1.0,-0.0766356438398361,9.307851541962007e-06,0.0766263380646705,-0.0325226113200187,0.536552369594574,0.536552369594574,0.0,25.094593048095703,25.0,1027.0697021484375,0.0,3.326932907104492,0.0,283.1499938964844,283.3652648925781,285.3167724609375,285.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20090.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.132444143295288,1.1324493885040283,8.55710737823756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,279.4450378417969,0.0,84.38518524169922,1895.4371337890625,0.0,0.0,0.3470950424671173,1.0,0.0,3.0,1.0,0.0
12270780,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2336730957031,0.0,0.0,0.0010180335957556,303.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61822509765625,0.0,0.0,0.0010720383143052,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196044921875,0.6247175335884094,0.0766467675566673,0.0546341203153133,302.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,0.0010720383143052,302.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,0.0050852885469794,283.22003173828125,284.95001220703125,287.0139465332031,282.8450012207031,296.25567626953125,303.072998046875,283.2189025878906,1.0,0.1268270313739776,0.0,0.050000000745058,1.0,1.0,-0.0754581242799758,9.211848919221666e-06,0.0754489153623581,-0.0325817726552486,0.5134811401367188,0.5134811401367188,0.0,25.091123580932617,25.0,996.477783203125,0.0,3.274423122406006,0.0,283.1499938964844,283.3773193359375,285.22515869140625,285.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,19888.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0398417711257937,1.0398467779159546,7.214860886506359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.02801513671875,0.0,71.64151763916016,1895.4371337890625,0.0,0.0,0.3311189711093902,1.0,0.0,3.0,1.0,0.0
12270840,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2336730957031,0.0,0.0,0.0010180335957556,303.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61822509765625,0.0,0.0,0.0010720383143052,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196044921875,0.6247175335884094,0.0766467675566673,0.0546341203153133,302.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,0.0010720383143052,302.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,0.0050852885469794,283.22003173828125,284.95001220703125,287.0139465332031,282.8450012207031,296.25567626953125,303.072998046875,283.2189025878906,1.0,0.1268270313739776,0.0,0.050000000745058,1.0,1.0,-0.0754581242799758,9.211848919221666e-06,0.0754489153623581,-0.0325817726552486,0.5134811401367188,0.5134811401367188,0.0,25.091123580932617,25.0,996.477783203125,0.0,3.274423122406006,0.0,283.1499938964844,283.3773193359375,285.22515869140625,285.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,19888.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0398417711257937,1.0398467779159546,7.214860886506359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,270.02801513671875,0.0,71.64151763916016,1895.4371337890625,0.0,0.0,0.3311189711093902,1.0,0.0,3.0,1.0,0.0
12270900,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2327575683594,0.0,0.0,0.001018164679408,303.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0010721762664616,303.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2192687988281,0.6229375600814819,0.0759488120675087,0.0541454143822193,302.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.59210205078125,0.0,0.0,0.0010721762664616,302.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59210205078125,0.0,0.0,0.005085942801088,283.2196960449219,284.95001220703125,286.9780578613281,282.82958984375,296.18035888671875,303.0708923339844,283.2185363769531,1.0,0.1268054097890854,0.0,0.050000000745058,1.0,1.0,-0.0748729482293129,9.1640040409402e-06,0.0748637840151786,-0.0326094627380371,0.5019421577453613,0.5019421577453613,0.0,25.08956527709961,25.0,981.1134033203124,0.0,3.2483670711517334,0.0,283.1499938964844,283.3836364746094,285.1800842285156,285.2737731933594,293.1499938964844,293.1499938964844,283.1499938964844,19788.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9958341121673584,0.9958389401435852,6.617096204308838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,265.33355712890625,0.0,66.11038208007812,1895.4371337890625,0.0,0.0,0.3237771689891815,1.0,0.0,3.0,1.0,0.0
