time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2318420410156,0.0,0.0,0.0010182983241975,303.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5678405761719,0.0,0.0,0.001072317129001,303.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2189025878906,0.621139645576477,0.0752527937293052,0.0536582879722118,302.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677185058594,0.0,0.0,0.001072317129001,302.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677185058594,0.0,0.0,0.005086610559374,283.2193603515625,284.95001220703125,286.9428100585937,282.8145751953125,296.1045837402344,303.0687561035156,283.2181701660156,1.0,0.1267841160297393,0.0,0.050000000745058,1.0,1.0,-0.0742896944284439,9.11617280507926e-06,0.0742805749177932,-0.0326353050768375,0.4904008507728576,0.4904008507728576,0.0,25.088109970092773,25.0,965.8391723632812,0.0,3.222420454025269,0.0,283.1499938964844,283.39013671875,285.1354064941406,285.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,19687.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9533279538154602,0.9533326625823976,6.064264113092578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,260.6431884765625,0.0,61.07085037231445,1895.4371337890625,0.0,0.0,0.3168454766273498,1.0,0.0,3.0,1.0,0.0
12271020,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2306213378906,0.0,0.0,0.0010184955317527,303.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5354309082031,0.0,0.0,0.0010725248139351,303.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2184143066406,0.6185054779052734,0.0742529109120369,0.0529588349163532,302.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53533935546875,0.0,0.0,0.0010725248139351,302.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.53533935546875,0.0,0.0,0.005087595898658,283.2188415527344,284.95001220703125,286.89324951171875,282.7937927246094,295.9947509765625,303.06561279296875,283.2177124023437,1.0,0.1267540156841278,0.0,0.050000000745058,1.0,1.0,-0.0734522566199302,9.047195817402098e-06,0.0734432116150856,-0.0326687395572662,0.4737773537635803,0.4737773537635803,0.0,25.086191177368164,25.0,945.39599609375,0.0,3.18520736694336,0.0,283.1499938964844,283.4001159667969,285.0719299316406,285.1623229980469,293.1499938964844,293.1499938964844,283.1499938964844,19545.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8948246836662292,0.894829273223877,5.3428056645543633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.1904144287109,0.0,54.60491943359375,1895.4371337890625,0.0,0.0,0.3075738251209259,1.0,0.0,3.0,1.0,0.0
12271080,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23016357421875,0.0,0.0,0.0010185735300183,303.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5235900878906,0.0,0.0,0.001072606886737,303.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2182006835937,0.6174627542495728,0.0738648697733879,0.0526873506605625,302.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.001072606886737,302.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.0050879851914942,283.2186584472656,284.95001220703125,286.8743896484375,282.7859802246094,295.95184326171875,303.0643615722656,283.217529296875,1.0,0.1267424523830413,0.0,0.050000000745058,1.0,1.0,-0.0731272250413894,9.02032570593292e-06,0.0731182098388671,-0.0326805151998996,0.4673115015029907,0.4673115015029907,0.0,25.08549690246582,25.0,937.4505615234376,0.0,3.170776128768921,0.0,283.1499938964844,283.4041748046875,285.0474853515625,285.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,19491.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8729224801063538,0.8729270100593567,5.084459786530717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,251.7582244873047,0.0,52.3181037902832,1895.4371337890625,0.0,0.0,0.3041821420192718,1.0,0.0,3.0,1.0,0.0
12271140,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.22857666015625,0.0,0.0,0.0010188580490648,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.48486328125,0.0,0.0,0.0010729065397754,303.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.217529296875,0.6136302947998047,0.0724824965000152,0.0517202652990818,302.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4848022460937,0.0,0.0,0.0010729065397754,302.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4848022460937,0.0,0.0,0.005089406389743,283.2179870605469,284.95001220703125,286.80926513671875,282.7596435546875,295.7977905273437,303.05987548828125,283.2167663574219,1.0,0.1267018914222717,0.0,0.050000000745058,1.0,1.0,-0.0719694793224334,8.92420757736545e-06,0.0719605535268783,-0.0327175185084342,0.444213330745697,0.444213330745697,0.0,25.083240509033203,25.0,909.1443481445312,0.0,3.119426727294922,0.0,283.1499938964844,283.419189453125,284.96160888671875,285.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,19312.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7987154722213745,0.7987197637557983,4.256745000930096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.18328857421875,0.0,45.09706497192383,1895.4371337890625,0.0,0.0,0.2930366396903991,1.0,0.0,3.0,1.0,0.0
12271200,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.22857666015625,0.0,0.0,0.0010188580490648,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.48486328125,0.0,0.0,0.0010729065397754,303.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.217529296875,0.6136302947998047,0.0724824965000152,0.0517202652990818,302.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4848022460937,0.0,0.0,0.0010729065397754,302.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4848022460937,0.0,0.0,0.005089406389743,283.2179870605469,284.95001220703125,286.80926513671875,282.7596435546875,295.7977905273437,303.05987548828125,283.2167663574219,1.0,0.1267018914222717,0.0,0.050000000745058,1.0,1.0,-0.0719694793224334,8.92420757736545e-06,0.0719605535268783,-0.0327175185084342,0.444213330745697,0.444213330745697,0.0,25.083240509033203,25.0,909.1443481445312,0.0,3.119426727294922,0.0,283.1499938964844,283.419189453125,284.96160888671875,285.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,19312.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7987154722213745,0.7987197637557983,4.256745000930096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.18328857421875,0.0,45.09706497192383,1895.4371337890625,0.0,0.0,0.2930366396903991,1.0,0.0,3.0,1.0,0.0
12271260,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2271423339844,0.0,0.0,0.001019150018692,302.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4509582519531,0.0,0.0,0.0010732139926403,303.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170104980469,0.6095855832099915,0.0711063221096992,0.0507573522627353,302.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010732139926403,302.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0050908648408949,283.2173767089844,284.95001220703125,286.7478942871094,282.73590087890625,295.6425170898437,303.0552978515625,283.2167663574219,1.0,0.1266622692346573,0.0,0.050000000745058,1.0,1.0,-0.0708168074488639,8.828033060126472e-06,0.0708079859614372,-0.0327484607696533,0.421107143163681,0.421107143163681,0.0,25.08127784729004,25.0,882.5081176757812,0.0,3.068377494812012,0.0,283.1499938964844,283.4352111816406,284.8778381347656,284.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,19155.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7304723858833313,0.7304765582084656,3.5604188042270835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,234.88365173339844,0.0,39.12253952026367,1895.4371337890625,0.0,0.0,0.2832179665565491,1.0,0.0,3.0,1.0,0.0
12271320,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2271423339844,0.0,0.0,0.001019150018692,302.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4509582519531,0.0,0.0,0.0010732139926403,303.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170104980469,0.6095855832099915,0.0711063221096992,0.0507573522627353,302.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010732139926403,302.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0050908648408949,283.2173767089844,284.95001220703125,286.7478942871094,282.73590087890625,295.6425170898437,303.0552978515625,283.2167663574219,1.0,0.1266622692346573,0.0,0.050000000745058,1.0,1.0,-0.0708168074488639,8.828033060126472e-06,0.0708079859614372,-0.0327484607696533,0.421107143163681,0.421107143163681,0.0,25.08127784729004,25.0,882.5081176757812,0.0,3.068377494812012,0.0,283.1499938964844,283.4352111816406,284.8778381347656,284.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,19155.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7304723858833313,0.7304765582084656,3.5604188042270835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,234.88365173339844,0.0,39.12253952026367,1895.4371337890625,0.0,0.0,0.2832179665565491,1.0,0.0,3.0,1.0,0.0
12271380,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2258605957031,0.0,0.0,0.0010194478090852,302.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212951660156,0.0,0.0,0.001073527499102,303.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170104980469,0.6053991317749023,0.0697376281023025,0.0497994162142276,302.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.001073527499102,302.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.0050923521630465,283.21710205078125,284.95001220703125,286.6908264160156,282.71514892578125,295.4858093261719,303.0506286621094,283.21734619140625,1.0,0.1266234964132309,0.0,0.050000000745058,1.0,1.0,-0.069670170545578,8.732093192520551e-06,0.0696614384651184,-0.0327758230268955,0.3979995250701904,0.3979995250701904,0.0,25.079551696777344,25.0,856.3244018554688,0.0,3.0176613330841064,0.0,283.1499938964844,283.45233154296875,284.7963562011719,284.878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19023.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6679279804229736,0.6679319739341736,2.976821100730832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,226.9369964599609,0.0,34.16193389892578,1895.4371337890625,0.0,0.0,0.2745355665683746,1.0,0.0,3.0,1.0,0.0
12271440,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2258605957031,0.0,0.0,0.0010194478090852,302.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212951660156,0.0,0.0,0.001073527499102,303.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170104980469,0.6053991317749023,0.0697376281023025,0.0497994162142276,302.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.001073527499102,302.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4212341308594,0.0,0.0,0.0050923521630465,283.21710205078125,284.95001220703125,286.6908264160156,282.71514892578125,295.4858093261719,303.0506286621094,283.21734619140625,1.0,0.1266234964132309,0.0,0.050000000745058,1.0,1.0,-0.069670170545578,8.732093192520551e-06,0.0696614384651184,-0.0327758230268955,0.3979995250701904,0.3979995250701904,0.0,25.079551696777344,25.0,856.3244018554688,0.0,3.0176613330841064,0.0,283.1499938964844,283.45233154296875,284.7963562011719,284.878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19023.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6679279804229736,0.6679319739341736,2.976821100730832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,226.9369964599609,0.0,34.16193389892578,1895.4371337890625,0.0,0.0,0.2745355665683746,1.0,0.0,3.0,1.0,0.0
12271500,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.22528076171875,0.0,0.0,0.0010195984505116,302.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079895019531,0.0,0.0,0.0010736861731857,303.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2172241210937,0.6032648682594299,0.0690565779805183,0.0493226982653141,302.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079284667969,0.0,0.0,0.0010736861731857,302.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079284667969,0.0,0.0,0.0050931051373481,283.2171325683594,284.95001220703125,286.6640625,282.7060546875,295.4068603515625,303.0482788085937,283.2177429199219,1.0,0.1266043931245803,0.0,0.050000000745058,1.0,1.0,-0.0690995678305625,8.68429742695298e-06,0.0690908879041671,-0.0327887050807476,0.3864474892616272,0.3864474892616272,0.0,25.078763961791992,25.0,843.3902587890625,-0.0,2.992445945739746,0.0,283.1499938964844,283.4612121582031,284.7565612792969,284.8370666503906,293.1499938964844,293.1499938964844,283.1499938964844,18967.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.638687014579773,0.6386909484863281,2.721884051481993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,223.04122924804688,0.0,31.99944305419922,1895.4371337890625,0.0,0.0,0.2705702185630798,1.0,0.0,3.0,1.0,0.0
12271560,303.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2247619628906,0.0,0.0,0.00101974979043,302.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3955383300781,0.0,0.0,0.0010738455457612,303.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21746826171875,0.6011034846305847,0.0683778077363967,0.0488474667072296,302.390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954772949219,0.0,0.0,0.0010738455457612,302.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954772949219,0.0,0.0,0.0050938609056174,283.21728515625,284.95001220703125,286.6385498046875,282.6978454589844,295.3275756835937,303.0459289550781,283.2181701660156,1.0,0.1265854686498642,0.0,0.050000000745058,1.0,1.0,-0.068530760705471,8.636608981760219e-06,0.0685221254825592,-0.0328009873628616,0.3748973309993744,0.3748973309993744,0.0,25.07801628112793,25.0,830.4794311523438,-0.0,2.967323303222656,0.0,283.1499938964844,283.4703063964844,284.71734619140625,284.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,18908.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6105859279632568,0.610589861869812,2.4876374737914372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,219.1392517089844,0.0,29.99832534790039,1895.4371337890625,0.0,0.0,0.2668432891368866,1.0,0.0,3.0,1.0,0.0
12271620,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239074707031,0.0,0.0,0.00102005363442,302.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.373046875,0.0,0.0,0.0010741655714809,303.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2182312011719,0.5967024564743042,0.0670274943113327,0.0479020029306411,302.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.0010741655714809,302.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.005095378961414,283.2177734375,284.95001220703125,286.59161376953125,282.684326171875,295.1680908203125,303.0411682128906,283.21923828125,1.0,0.1265481263399124,0.0,0.050000000745058,1.0,1.0,-0.0673991441726684,8.541507668269332e-06,0.0673906058073043,-0.0328225493431091,0.3518045544624328,0.3518045544624328,0.0,25.07662582397461,25.0,804.923828125,-0.0,2.9173812866210938,0.0,283.1499938964844,283.48931884765625,284.640869140625,284.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18791.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5578149557113647,0.5578187704086304,2.0762222163739352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,211.4515686035156,0.0,26.440906524658203,1895.4371337890625,0.0,0.0,0.2601183354854584,1.0,0.0,3.0,1.0,0.0
12271680,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239074707031,0.0,0.0,0.00102005363442,302.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.373046875,0.0,0.0,0.0010741655714809,303.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2182312011719,0.5967024564743042,0.0670274943113327,0.0479020029306411,302.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.0010741655714809,302.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.005095378961414,283.2177734375,284.95001220703125,286.59161376953125,282.684326171875,295.1680908203125,303.0411682128906,283.21923828125,1.0,0.1265481263399124,0.0,0.050000000745058,1.0,1.0,-0.0673991441726684,8.541507668269332e-06,0.0673906058073043,-0.0328225493431091,0.3518045544624328,0.3518045544624328,0.0,25.07662582397461,25.0,804.923828125,-0.0,2.9173812866210938,0.0,283.1499938964844,283.48931884765625,284.640869140625,284.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18791.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5578149557113647,0.5578187704086304,2.0762222163739352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,211.4515686035156,0.0,26.440906524658203,1895.4371337890625,0.0,0.0,0.2601183354854584,1.0,0.0,3.0,1.0,0.0
12271740,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232666015625,0.0,0.0,0.0010203565470874,302.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0010744845494627,303.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.5922021865844727,0.0656879320740699,0.0469638183712959,302.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0010744845494627,302.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0050968918949365,283.2185974121094,284.95001220703125,286.55047607421875,282.6750183105469,295.0082397460937,303.03643798828125,283.2205505371094,1.0,0.1265113949775695,0.0,0.050000000745058,1.0,1.0,-0.0662762597203254,8.44647001940757e-06,0.0662678182125091,-0.0328358337283134,0.3287246227264404,0.3287246227264404,0.0,25.075353622436523,25.0,779.8427124023438,-0.0,2.867871284484864,0.0,283.1499938964844,283.5093688964844,284.5670471191406,284.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,18683.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5095052719116211,0.5095090270042419,1.7321713841056408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,203.9575042724609,0.0,23.405622482299805,1895.4371337890625,0.0,0.0,0.2543089091777801,1.0,0.0,3.0,1.0,0.0
12271800,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232666015625,0.0,0.0,0.0010203565470874,302.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0010744845494627,303.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.5922021865844727,0.0656879320740699,0.0469638183712959,302.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0010744845494627,302.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0050968918949365,283.2185974121094,284.95001220703125,286.55047607421875,282.6750183105469,295.0082397460937,303.03643798828125,283.2205505371094,1.0,0.1265113949775695,0.0,0.050000000745058,1.0,1.0,-0.0662762597203254,8.44647001940757e-06,0.0662678182125091,-0.0328358337283134,0.3287246227264404,0.3287246227264404,0.0,25.075353622436523,25.0,779.8427124023438,-0.0,2.867871284484864,0.0,283.1499938964844,283.5093688964844,284.5670471191406,284.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,18683.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5095052719116211,0.5095090270042419,1.7321713841056408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,203.9575042724609,0.0,23.405622482299805,1895.4371337890625,0.0,0.0,0.2543089091777801,1.0,0.0,3.0,1.0,0.0
12271860,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228698730469,0.0,0.0,0.0010206545703113,302.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365783691406,0.0,0.0,0.0010747982887551,303.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204895019531,0.5876092910766602,0.0643599405884742,0.0460334829986095,302.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,0.0010747982887551,302.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,0.005098380614072,283.2196350097656,284.95001220703125,286.5156555175781,282.6703186035156,294.8497009277344,303.0317077636719,283.2221374511719,1.0,0.1264752298593521,0.0,0.050000000745058,1.0,1.0,-0.0651627406477928,8.350836651516147e-06,0.0651543959975242,-0.0328324697911739,0.3056601881980896,0.3056601881980896,0.0,25.074169158935547,25.0,755.1250610351562,-0.0,2.8188161849975586,0.0,283.1499938964844,283.530517578125,284.4960632324219,284.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18555.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4649451673030853,0.4704352617263794,1.4424373695476334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,197.1102294921875,0.0,21.011159896850582,1895.4371337890625,0.0,0.0,0.249442920088768,1.0,0.0,3.0,1.0,0.0
12271920,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228698730469,0.0,0.0,0.0010206545703113,302.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365783691406,0.0,0.0,0.0010747982887551,303.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204895019531,0.5876092910766602,0.0643599405884742,0.0460334829986095,302.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,0.0010747982887551,302.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,0.005098380614072,283.2196350097656,284.95001220703125,286.5156555175781,282.6703186035156,294.8497009277344,303.0317077636719,283.2221374511719,1.0,0.1264752298593521,0.0,0.050000000745058,1.0,1.0,-0.0651627406477928,8.350836651516147e-06,0.0651543959975242,-0.0328324697911739,0.3056601881980896,0.3056601881980896,0.0,25.074169158935547,25.0,755.1250610351562,-0.0,2.8188161849975586,0.0,283.1499938964844,283.530517578125,284.4960632324219,284.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18555.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4649451673030853,0.4704352617263794,1.4424373695476334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,197.1102294921875,0.0,21.011159896850582,1895.4371337890625,0.0,0.0,0.249442920088768,1.0,0.0,3.0,1.0,0.0
12271980,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0010209429310634,302.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3219299316406,0.0,0.0,0.0010751020163297,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2220458984375,0.5829348564147949,0.0630454048514366,0.0451122224330902,302.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218994140625,0.0,0.0,0.0010751020163297,302.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218994140625,0.0,0.0,0.0050998209044337,283.2209777832031,284.95001220703125,286.4877014160156,282.6706237792969,294.6951599121094,303.0270080566406,283.22412109375,1.0,0.1264396011829376,0.0,0.050000000745058,1.0,1.0,-0.0640600249171257,8.253788109868765e-06,0.0640517696738243,-0.032801404595375,0.2826150953769684,0.2826150953769684,0.0,25.073047637939453,25.0,730.84765625,-0.0,2.7702746391296387,0.0,283.1499938964844,283.5537109375,284.4285583496094,284.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,18316.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4228802025318146,0.4675167798995971,1.1932410615145272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,190.98663330078125,0.0,20.34517478942871,1895.4371337890625,0.0,0.0,0.2464862167835235,1.0,0.0,3.0,1.0,0.0
12272040,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0010209429310634,302.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3219299316406,0.0,0.0,0.0010751020163297,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2220458984375,0.5829348564147949,0.0630454048514366,0.0451122224330902,302.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218994140625,0.0,0.0,0.0010751020163297,302.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218994140625,0.0,0.0,0.0050998209044337,283.2209777832031,284.95001220703125,286.4877014160156,282.6706237792969,294.6951599121094,303.0270080566406,283.22412109375,1.0,0.1264396011829376,0.0,0.050000000745058,1.0,1.0,-0.0640600249171257,8.253788109868765e-06,0.0640517696738243,-0.032801404595375,0.2826150953769684,0.2826150953769684,0.0,25.073047637939453,25.0,730.84765625,-0.0,2.7702746391296387,0.0,283.1499938964844,283.5537109375,284.4285583496094,284.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,18316.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4228802025318146,0.4675167798995971,1.1932410615145272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,190.98663330078125,0.0,20.34517478942871,1895.4371337890625,0.0,0.0,0.2464862167835235,1.0,0.0,3.0,1.0,0.0
12272100,303.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0010210818145424,302.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3154296875,0.0,0.0,0.0010752482339739,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.22296142578125,0.5805717706680298,0.0623939335346221,0.0446555204689502,302.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0010752482339739,302.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0051005147397518,283.22174072265625,284.95001220703125,286.4764404296875,282.6727905273437,294.6205444335937,303.0246887207031,283.22528076171875,1.0,0.1264219880104065,0.0,0.050000000745058,1.0,1.0,-0.0635133311152458,8.204447112802882e-06,0.0635051280260086,-0.0327715203166008,0.2711015045642853,0.2711015045642853,0.0,25.07250595092773,25.0,719.3955688476562,-0.0,2.7462220191955566,0.0,283.1499938964844,283.5659484863281,284.3961486816406,284.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,18233.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4036500751972198,0.4713940620422363,1.0871852751392908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,187.643783569336,0.0,20.31654167175293,1895.4371337890625,0.0,0.0,0.2455950230360031,1.0,0.0,3.0,1.0,0.0
12272160,303.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2227478027344,0.0,0.0,0.0010212161578238,302.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3094177246094,0.0,0.0,0.0010753897950053,303.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239685058594,0.5781934261322021,0.061746597290039,0.0442015677690506,302.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30938720703125,0.0,0.0,0.0010753897950053,302.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30938720703125,0.0,0.0,0.0051011862233281,283.2226257324219,284.95001220703125,286.46710205078125,282.67633056640625,294.5482788085937,303.0223693847656,283.2265625,1.0,0.1264044940471649,0.0,0.050000000745058,1.0,1.0,-0.0629698857665062,8.154380338964984e-06,0.0629617348313331,-0.0327298007905483,0.2595945596694946,0.2595945596694946,0.0,25.071971893310547,25.0,708.3195190429688,-0.0,2.722320795059204,0.0,283.1499938964844,283.578369140625,284.3646240234375,284.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18180.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3855961859226227,0.4749151766300201,9.926917066138684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,184.3419342041016,0.0,20.31025505065918,1895.4371337890625,0.0,0.0,0.2448959946632385,1.0,0.0,3.0,1.0,0.0
12272220,303.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230224609375,0.0,0.0,0.0010214203502982,302.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007507324219,0.0,0.0,0.0010756048141047,303.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22576904296875,0.5743617415428162,0.0607199631631374,0.0434814728796482,302.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.0010756048141047,302.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.0051022060215473,283.2242126464844,284.95001220703125,286.45623779296875,282.6850891113281,294.43896484375,303.01873779296875,283.228759765625,1.0,0.1263767927885055,0.0,0.050000000745058,1.0,1.0,-0.062107753008604,8.072463060670998e-06,0.0620996840298175,-0.0326342843472957,0.2411989122629165,0.2411989122629165,0.0,25.07112693786621,25.0,691.3103637695312,-0.0,2.6844186782836914,0.0,283.1499938964844,283.5986328125,284.3160705566406,284.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,18135.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3587436974048614,0.4788466393947601,8.683650243312968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,179.24285888671875,0.0,20.278654098510746,1895.4371337890625,0.0,0.0,0.2439878582954406,1.0,0.0,3.0,1.0,0.0
12272280,303.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2231140136719,0.0,0.0,0.0010214690119028,302.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987365722656,0.0,0.0,0.0010756560368463,303.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.22625732421875,0.573399543762207,0.0604651868343353,0.0433026999235153,302.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987060546875,0.0,0.0,0.0010756560368463,302.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987060546875,0.0,0.0,0.0051024490967392,283.2246398925781,284.95001220703125,286.454345703125,282.6878967285156,294.4130554199219,303.0178527832031,283.2293395996094,1.0,0.126369908452034,0.0,0.050000000745058,1.0,1.0,-0.0618936978280544,8.0515856097918e-06,0.0618856474757194,-0.0326042287051677,0.2366031408309936,0.2366031408309936,0.0,25.0709171295166,25.0,687.1943969726562,-0.0,2.675010681152344,0.0,283.1499938964844,283.60382080078125,284.3042907714844,284.3681335449219,293.1499938964844,293.1499938964844,283.1499938964844,18128.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3523645102977752,0.4795653223991394,8.419365649103838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,178.0055389404297,0.0,20.26578140258789,1895.4371337890625,0.0,0.0,0.2437841892242431,1.0,0.0,3.0,1.0,0.0
12272340,303.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2237243652344,0.0,0.0,0.0010216966038569,302.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2897644042969,0.0,0.0,0.0010758956195786,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2289123535156,0.5685709118843079,0.0592034198343753,0.042417149990797,302.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28973388671875,0.0,0.0,0.0010758956195786,302.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28973388671875,0.0,0.0,0.0051035857759416,283.2269897460937,284.95001220703125,286.45001220703125,282.70562744140625,294.2938842773437,303.013427734375,283.2324523925781,1.0,0.1263358443975448,0.0,0.050000000745058,1.0,1.0,-0.060833241790533,7.944597200548742e-06,0.0608252957463264,-0.0324134267866611,0.213645726442337,0.213645726442337,0.0,25.06986618041992,25.0,667.5775146484375,-0.0,2.6284193992614746,0.0,283.1499938964844,283.6306457519531,284.2479248046875,284.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,18108.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3222543597221374,0.4818770289421081,7.304286064879761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,172.0733642578125,0.0,20.17447090148925,1895.4371337890625,0.0,0.0,0.2428579926490783,1.0,0.0,3.0,1.0,0.0
12272400,303.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2237243652344,0.0,0.0,0.0010216966038569,302.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2897644042969,0.0,0.0,0.0010758956195786,303.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2289123535156,0.5685709118843079,0.0592034198343753,0.042417149990797,302.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28973388671875,0.0,0.0,0.0010758956195786,302.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28973388671875,0.0,0.0,0.0051035857759416,283.2269897460937,284.95001220703125,286.45001220703125,282.70562744140625,294.2938842773437,303.013427734375,283.2324523925781,1.0,0.1263358443975448,0.0,0.050000000745058,1.0,1.0,-0.060833241790533,7.944597200548742e-06,0.0608252957463264,-0.0324134267866611,0.213645726442337,0.213645726442337,0.0,25.06986618041992,25.0,667.5775146484375,-0.0,2.6284193992614746,0.0,283.1499938964844,283.6306457519531,284.2479248046875,284.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,18108.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3222543597221374,0.4818770289421081,7.304286064879761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,172.0733642578125,0.0,20.17447090148925,1895.4371337890625,0.0,0.0,0.2428579926490783,1.0,0.0,3.0,1.0,0.0
12272460,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2246398925781,0.0,0.0,0.0010219038231298,302.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.001076113898307,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2318725585937,0.5637246966362,0.0579631365835666,0.0415462292730808,302.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.001076113898307,302.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.0051046209409832,283.22967529296875,284.95001220703125,286.45001220703125,282.7259521484375,294.1918029785156,303.0091247558594,283.23590087890625,1.0,0.1263022869825363,0.0,0.050000000745058,1.0,1.0,-0.0597901418805122,7.835215001250617e-06,0.0597823075950145,-0.0321769043803215,0.190726026892662,0.190726026892662,0.0,25.06879997253418,25.0,649.4557495117188,-0.0,2.5826148986816406,0.0,283.1499938964844,283.6594543457031,284.1956787109375,284.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,18096.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2947651147842407,0.4831872582435608,6.431920773763977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,166.5577392578125,0.0,20.0679874420166,1895.4371337890625,0.0,0.0,0.2420368045568466,1.0,0.0,3.0,1.0,0.0
12272520,303.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2246398925781,0.0,0.0,0.0010219038231298,302.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.001076113898307,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2318725585937,0.5637246966362,0.0579631365835666,0.0415462292730808,302.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.001076113898307,302.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2822570800781,0.0,0.0,0.0051046209409832,283.22967529296875,284.95001220703125,286.45001220703125,282.7259521484375,294.1918029785156,303.0091247558594,283.23590087890625,1.0,0.1263022869825363,0.0,0.050000000745058,1.0,1.0,-0.0597901418805122,7.835215001250617e-06,0.0597823075950145,-0.0321769043803215,0.190726026892662,0.190726026892662,0.0,25.06879997253418,25.0,649.4557495117188,-0.0,2.5826148986816406,0.0,283.1499938964844,283.6594543457031,284.1956787109375,284.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,18096.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2947651147842407,0.4831872582435608,6.431920773763977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,166.5577392578125,0.0,20.0679874420166,1895.4371337890625,0.0,0.0,0.2420368045568466,1.0,0.0,3.0,1.0,0.0
12272580,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.225830078125,0.0,0.0,0.0010220995172858,302.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.27618408203125,0.0,0.0,0.001076320069842,303.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2351989746094,0.5588819980621338,0.0567467398941516,0.0406917966902256,302.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2761535644531,0.0,0.0,0.001076320069842,302.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2761535644531,0.0,0.0,0.0051055988296866,283.2326965332031,284.95001220703125,286.45001220703125,282.7449645996094,294.0999450683594,303.0049743652344,283.2397155761719,1.0,0.1262692809104919,0.0,0.050000000745058,1.0,1.0,-0.0587667226791381,7.726414878561627e-06,0.0587589964270591,-0.0319272726774215,0.1678503304719925,0.1678503304719925,0.0,25.06770133972168,25.0,632.3575439453125,-0.0,2.53769588470459,0.0,283.1499938964844,283.6903381347656,284.1474609375,284.2038269042969,293.1499938964844,293.1499938964844,283.1499938964844,18086.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2696383595466614,0.4841023087501526,5.719305029572297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,161.3925323486328,0.0,19.96463966369629,1895.4371337890625,0.0,0.0,0.241306334733963,1.0,0.0,3.0,1.0,0.0
12272640,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.225830078125,0.0,0.0,0.0010220995172858,302.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.27618408203125,0.0,0.0,0.001076320069842,303.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2351989746094,0.5588819980621338,0.0567467398941516,0.0406917966902256,302.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2761535644531,0.0,0.0,0.001076320069842,302.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2761535644531,0.0,0.0,0.0051055988296866,283.2326965332031,284.95001220703125,286.45001220703125,282.7449645996094,294.0999450683594,303.0049743652344,283.2397155761719,1.0,0.1262692809104919,0.0,0.050000000745058,1.0,1.0,-0.0587667226791381,7.726414878561627e-06,0.0587589964270591,-0.0319272726774215,0.1678503304719925,0.1678503304719925,0.0,25.06770133972168,25.0,632.3575439453125,-0.0,2.53769588470459,0.0,283.1499938964844,283.6903381347656,284.1474609375,284.2038269042969,293.1499938964844,293.1499938964844,283.1499938964844,18086.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2696383595466614,0.4841023087501526,5.719305029572297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,161.3925323486328,0.0,19.96463966369629,1895.4371337890625,0.0,0.0,0.241306334733963,1.0,0.0,3.0,1.0,0.0
12272700,303.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265625,0.0,0.0,0.0010221929987892,302.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.27362060546875,0.0,0.0,0.0010764184407889,303.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23699951171875,0.5564674139022827,0.0561477243900299,0.0402710139751434,302.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27362060546875,0.0,0.0,0.0010764184407889,302.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.27362060546875,0.0,0.0,0.0051060658879578,283.2343139648437,284.95001220703125,286.45001220703125,282.75396728515625,294.056396484375,303.0029602050781,283.2417297363281,1.0,0.1262530088424682,0.0,0.050000000745058,1.0,1.0,-0.058262713253498,7.672236279177014e-06,0.0582550391554832,-0.0317972563207149,0.1564308106899261,0.1564308106899261,0.0,25.06714057922364,25.0,624.0761108398438,-0.0,2.5155813694000244,0.0,283.1499938964844,283.70654296875,284.1247863769531,284.1800231933594,293.1499938964844,293.1499938964844,283.1499938964844,18081.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2578991949558258,0.4845006763935089,5.407619685371401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,158.9000244140625,0.0,19.91702651977539,1895.4371337890625,0.0,0.0,0.2409736216068267,1.0,0.0,3.0,1.0,0.0
12272760,303.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22735595703125,0.0,0.0,0.0010222838027402,302.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2713317871094,0.0,0.0,0.0010765141341835,303.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.23883056640625,0.5540558695793152,0.0555539689958095,0.0398538894951343,302.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,0.0010765141341835,302.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,0.0051065194420516,283.23602294921875,284.95001220703125,286.45001220703125,282.7626647949219,294.01397705078125,303.0010070800781,283.24383544921875,1.0,0.1262368410825729,0.0,0.050000000745058,1.0,1.0,-0.0577630437910556,7.61813953431556e-06,0.0577554255723953,-0.0316638015210628,0.1450223922729492,0.1450223922729492,0.0,25.066574096679688,25.0,616.01904296875,-0.0,2.493663787841797,0.0,283.1499938964844,283.7232360839844,284.10284423828125,284.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18076.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2466713786125183,0.484918475151062,5.120013302217785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,156.4624481201172,0.0,19.87345314025879,1895.4371337890625,0.0,0.0,0.2406609654426574,1.0,0.0,3.0,1.0,0.0
12272820,303.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2291564941406,0.0,0.0,0.0010224573779851,302.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0010766967898234,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427673339844,0.5492557883262634,0.0543837808072567,0.0390318669378757,302.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0010766967898234,302.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0051073860377073,283.2396545410156,284.95001220703125,286.45001220703125,282.7791442871094,293.9326477050781,302.9971923828125,283.2481994628906,1.0,0.1262049674987793,0.0,0.050000000745058,1.0,1.0,-0.0567782744765281,7.510350769734941e-06,0.0567707642912864,-0.0313868895173072,0.1222450211644172,0.1222450211644172,0.0,25.0654296875,25.0,600.3953247070312,-0.0,2.450484275817871,0.0,283.1499938964844,283.7581481933594,284.0614013671875,284.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18067.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2256850302219391,0.4857358634471893,4.6059334124493034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,151.7376708984375,0.0,19.796445846557617,1895.4371337890625,0.0,0.0,0.2400940954685211,1.0,0.0,3.0,1.0,0.0
12272880,303.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2291564941406,0.0,0.0,0.0010224573779851,302.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0010766967898234,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427673339844,0.5492557883262634,0.0543837808072567,0.0390318669378757,302.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0010766967898234,302.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.267578125,0.0,0.0,0.0051073860377073,283.2396545410156,284.95001220703125,286.45001220703125,282.7791442871094,293.9326477050781,302.9971923828125,283.2481994628906,1.0,0.1262049674987793,0.0,0.050000000745058,1.0,1.0,-0.0567782744765281,7.510350769734941e-06,0.0567707642912864,-0.0313868895173072,0.1222450211644172,0.1222450211644172,0.0,25.0654296875,25.0,600.3953247070312,-0.0,2.450484275817871,0.0,283.1499938964844,283.7581481933594,284.0614013671875,284.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18067.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2256850302219391,0.4857358634471893,4.6059334124493034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,151.7376708984375,0.0,19.796445846557617,1895.4371337890625,0.0,0.0,0.2400940954685211,1.0,0.0,3.0,1.0,0.0
12272940,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.231201171875,0.0,0.0,0.0010226172162219,302.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648620605469,0.0,0.0,0.0010768651263788,303.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2468566894531,0.5445926785469055,0.0532595328986644,0.038242157548666,302.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648620605469,0.0,0.0,0.0010768651263788,302.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648620605469,0.0,0.0,0.005108184646815,283.24346923828125,284.95001220703125,286.45001220703125,282.79412841796875,293.8572998046875,302.9935913085937,283.252685546875,1.0,0.1261743009090423,0.0,0.050000000745058,1.0,1.0,-0.0558321699500083,7.405272754112957e-06,0.055824764072895,-0.0311028342694044,0.1000000014901161,0.1000000014901161,0.0,25.064298629760746,25.0,585.7220458984375,-0.0,2.409019708633423,0.0,283.1499938964844,283.7943725585937,284.02362060546875,284.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18058.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2069025337696075,0.4865503311157226,4.167588940617861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.29049682617188,0.0,19.73391342163086,1895.4371337890625,0.0,0.0,0.23960742354393,1.0,0.0,3.0,1.0,0.0
