time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273000,303.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23126220703125,0.0,0.0,0.0010226205922663,302.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.26483154296875,0.0,0.0,0.0010768686188384,303.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469482421875,0.5444929599761963,0.053235612809658,0.0382253490388393,302.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648010253906,0.0,0.0,0.0010768686188384,302.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648010253906,0.0,0.0,0.0051082014106214,283.2435607910156,284.95001220703125,286.45001220703125,282.79443359375,293.8557434082031,302.9935302734375,283.2527770996094,1.0,0.1261736452579498,0.0,0.050000000745058,1.0,1.0,-0.0558120422065258,7.403018571494613e-06,0.0558046363294124,-0.0310965683311224,0.0995218828320503,0.0995218828320503,0.0,25.06427383422852,25.0,585.407958984375,-0.0,2.408137559890747,0.0,283.1499938964844,283.795166015625,284.0228576660156,284.0730285644531,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2065166383981704,0.4865660965442657,4.158770217088659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.19630432128906,0.0,19.732654571533203,1895.4371337890625,0.0,0.0,0.2395976483821869,1.0,0.0,3.0,1.0,0.0
12273060,303.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.233642578125,0.0,0.0,0.0010227742604911,302.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2629699707031,0.0,0.0,0.0010770305525511,303.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2513427734375,0.5397769212722778,0.052108496427536,0.0374336689710617,302.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.262939453125,0.0,0.0,0.0010770305525511,302.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.262939453125,0.0,0.0,0.0051089688204228,283.2477111816406,284.95001220703125,286.45001220703125,282.8085632324219,293.7831420898437,302.989990234375,283.257568359375,1.0,0.1261428892612457,0.0,0.050000000745058,1.0,1.0,-0.0548635087907314,7.296117018995574e-06,0.0548562109470367,-0.0307933911681175,0.0768553242087364,0.0768553242087364,0.0,25.063119888305664,25.0,571.0250854492188,-0.0,2.3665881156921387,0.0,283.1499938964844,283.8343505859375,283.9868469238281,284.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18051.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1890099495649337,0.487415999174118,3.765736611427428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.8183135986328,0.0,19.680553436279297,1895.4371337890625,0.0,0.0,0.2391626983880996,1.0,0.0,3.0,1.0,0.0
12273120,303.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.233642578125,0.0,0.0,0.0010227742604911,302.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2629699707031,0.0,0.0,0.0010770305525511,303.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2513427734375,0.5397769212722778,0.052108496427536,0.0374336689710617,302.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.262939453125,0.0,0.0,0.0010770305525511,302.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.262939453125,0.0,0.0,0.0051089688204228,283.2477111816406,284.95001220703125,286.45001220703125,282.8085632324219,293.7831420898437,302.989990234375,283.257568359375,1.0,0.1261428892612457,0.0,0.050000000745058,1.0,1.0,-0.0548635087907314,7.296117018995574e-06,0.0548562109470367,-0.0307933911681175,0.0768553242087364,0.0768553242087364,0.0,25.063119888305664,25.0,571.0250854492188,-0.0,2.3665881156921387,0.0,283.1499938964844,283.8343505859375,283.9868469238281,284.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18051.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1890099495649337,0.487415999174118,3.765736611427428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.8183135986328,0.0,19.680553436279297,1895.4371337890625,0.0,0.0,0.2391626983880996,1.0,0.0,3.0,1.0,0.0
12273180,303.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362976074219,0.0,0.0,0.0010229188483208,302.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0010771828237921,303.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2559509277344,0.5351195931434631,0.051002137362957,0.0366566032171249,302.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0010771828237921,302.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0051096915267407,283.2520751953125,284.95001220703125,286.45001220703125,282.82159423828125,293.71490478515625,302.9866027832031,283.2625732421875,1.0,0.126112699508667,0.0,0.050000000745058,1.0,1.0,-0.0539324283599853,7.1896729423315264e-06,0.0539252385497093,-0.030477924272418,0.0542490817606449,0.0542490817606449,0.0,25.06197166442871,25.0,557.1671752929688,-0.0,2.325823783874512,0.0,283.1499938964844,283.875732421875,283.95318603515625,283.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18045.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1730241179466247,0.4882553219795227,3.417620186851877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.5892791748047,0.0,19.637714385986328,1895.4371337890625,0.0,0.0,0.2387808561325073,1.0,0.0,3.0,1.0,0.0
12273240,303.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362976074219,0.0,0.0,0.0010229188483208,302.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0010771828237921,303.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2559509277344,0.5351195931434631,0.051002137362957,0.0366566032171249,302.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0010771828237921,302.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0051096915267407,283.2520751953125,284.95001220703125,286.45001220703125,282.82159423828125,293.71490478515625,302.9866027832031,283.2625732421875,1.0,0.126112699508667,0.0,0.050000000745058,1.0,1.0,-0.0539324283599853,7.1896729423315264e-06,0.0539252385497093,-0.030477924272418,0.0542490817606449,0.0542490817606449,0.0,25.06197166442871,25.0,557.1671752929688,-0.0,2.325823783874512,0.0,283.1499938964844,283.875732421875,283.95318603515625,283.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18045.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1730241179466247,0.4882553219795227,3.417620186851877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.5892791748047,0.0,19.637714385986328,1895.4371337890625,0.0,0.0,0.2387808561325073,1.0,0.0,3.0,1.0,0.0
12273300,303.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,0.001022987999022,302.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2616882324219,0.0,0.0,0.0010772555833682,303.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2583312988281,0.5328172445297241,0.0504567697644233,0.0362735874950885,302.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2616882324219,0.0,0.0,0.0010772555833682,302.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2616882324219,0.0,0.0,0.0051100365817546,283.2543334960937,284.95001220703125,286.45001220703125,282.82769775390625,293.6824645996094,302.9849548339844,283.2651672363281,1.0,0.1260978281497955,0.0,0.050000000745058,1.0,1.0,-0.0534734986722469,7.1366416705132e-06,0.053466361016035,-0.0303157456219196,0.0429702661931514,0.0429702661931514,0.0,25.0614013671875,25.0,550.3992309570312,-0.0,2.305737972259521,0.0,283.1499938964844,283.8973083496094,283.93719482421875,283.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18042.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.165561094880104,0.4886573851108551,3.258179948062434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.52406311035156,0.0,19.61896133422852,1895.4371337890625,0.0,0.0,0.2386073619127273,1.0,0.0,3.0,1.0,0.0
12273360,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,0.0010230550542473,302.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2616271972656,0.0,0.0,0.0010773262474685,303.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2607421875,0.5305311679840088,0.0499158762395381,0.035893689841032,302.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2615966796875,0.0,0.0,0.0010773262474685,302.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2615966796875,0.0,0.0,0.0051103718578815,283.25665283203125,284.95001220703125,286.45001220703125,282.83355712890625,293.6510009765625,302.9833374023437,283.267822265625,1.0,0.1260830760002136,0.0,0.050000000745058,1.0,1.0,-0.0530182719230651,7.083692253218032e-06,0.0530111864209175,-0.0301507767289876,0.0317058712244033,0.0317058712244033,0.0,25.060834884643555,25.0,543.7969360351562,-0.0,2.285820484161377,0.0,283.1499938964844,283.9194030761719,283.9216613769531,283.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18039.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1584262400865554,0.4890801608562469,3.1074092188276836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.49134826660156,0.0,19.60259246826172,1895.4371337890625,0.0,0.0,0.2384443879127502,1.0,0.0,3.0,1.0,0.0
12273420,303.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2420349121094,0.0,0.0,0.0010231685591861,302.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.26190185546875,0.0,0.0,0.0010774458060041,303.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2651672363281,0.526555597782135,0.0489755421876907,0.0352333076298236,302.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2618713378906,0.0,0.0,0.0010774458060041,302.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2618713378906,0.0,0.0,0.0051109390333294,283.2608337402344,284.95001220703125,286.45001220703125,282.8432312011719,293.5982666015625,302.9805603027344,283.27264404296875,1.0,0.126057431101799,0.0,0.050000000745058,1.0,1.0,-0.0522268936038017,6.990798283368349e-06,0.0522199012339115,-0.0298539921641349,0.0119202872738242,0.0119202872738242,0.0,25.05984687805176,25.0,532.5742797851562,-0.0,2.2512078285217285,0.0,283.1499938964844,283.9599609375,283.8953857421875,283.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18031.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1465849429368972,0.4899211227893829,2.8604645319063593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.71282958984375,0.0,19.57762336730957,1895.4371337890625,0.0,0.0,0.2381833642721176,1.0,0.0,3.0,1.0,0.0
12273480,303.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.242431640625,0.0,0.0,0.0010231835767626,302.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.0010774616384878,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2657775878906,0.5260180234909058,0.0488483496010303,0.0351439751684665,302.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.0010774616384878,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.261962890625,0.0,0.0,0.0051110140047967,283.26141357421875,284.95001220703125,286.45001220703125,282.844482421875,293.59130859375,302.9801940917969,283.2733154296875,1.0,0.126053974032402,0.0,0.050000000745058,1.0,1.0,-0.0521198362112045,6.978149031056091e-06,0.0521128587424755,-0.0298128630965948,0.0092258444055914,0.0092258444055914,0.0,25.05971336364746,25.0,525.8278198242188,-0.0,2.2465267181396484,0.0,283.1499938964844,283.96588134765625,283.891845703125,283.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,18095.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1395937502384185,0.4853347241878509,2.716431080074244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.73197174072266,0.0,19.41203117370605,1895.4371337890625,0.0,0.0,0.2379403412342071,1.0,0.0,3.0,1.0,0.0
12273540,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2459716796875,0.0,0.0,0.0010233047651126,302.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0010775892296805,303.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2731018066406,0.5215883851051331,0.0477994121611118,0.0344070270657539,302.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0010775892296805,302.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0051116193644702,283.2669982910156,284.95001220703125,286.45001220703125,282.8544616699219,293.53570556640625,302.9771423339844,283.29656982421875,1.0,0.126025378704071,0.0,0.050000000745058,1.0,1.0,-0.0512366741895675,6.873059646750335e-06,0.0512298010289669,-0.0294648297131061,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0586051940918,25.0,391.0953063964844,-0.0,2.2079198360443115,0.0,283.1496887207031,284.009765625,283.8336486816406,283.8582458496094,293.1499938964844,293.1499938964844,283.1499938964844,18266.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.931554106704425e-05,0.4477660357952118,3.662798959535446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3582043647766113,0.0,17.420513153076172,1895.4371337890625,0.0,0.0,0.2333965003490448,1.0,0.0,3.0,1.0,0.0
12273600,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2459716796875,0.0,0.0,0.0010233047651126,302.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0010775892296805,303.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2731018066406,0.5215883851051331,0.0477994121611118,0.0344070270657539,302.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0010775892296805,302.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0051116193644702,283.2669982910156,284.95001220703125,286.45001220703125,282.8544616699219,293.53570556640625,302.9771423339844,283.29656982421875,1.0,0.126025378704071,0.0,0.050000000745058,1.0,1.0,-0.0512366741895675,6.873059646750335e-06,0.0512298010289669,-0.0294648297131061,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0586051940918,25.0,391.0953063964844,-0.0,2.2079198360443115,0.0,283.1496887207031,284.009765625,283.8336486816406,283.8582458496094,293.1499938964844,293.1499938964844,283.1499938964844,18266.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.931554106704425e-05,0.4477660357952118,3.662798959535446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3582043647766113,0.0,17.420513153076172,1895.4371337890625,0.0,0.0,0.2333965003490448,1.0,0.0,3.0,1.0,0.0
12273660,303.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2513427734375,0.0,0.0,0.001023415941745,302.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.0010777063434943,303.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2977600097656,0.5172793865203857,0.0467782169580459,0.0336874760687351,302.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.0010777063434943,302.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.005112174898386,283.2806701660156,284.95001220703125,286.45001220703125,282.8634948730469,293.48443603515625,302.97418212890625,283.3600158691406,1.0,0.1259973496198654,0.0,0.050000000745058,1.0,1.0,-0.0503742881119251,6.769134415662848e-06,0.0503675192594528,-0.0291095003485679,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05746459960937,25.0,357.02996826171875,-0.0,2.1702349185943604,0.0,283.1495361328125,284.009765625,283.74908447265625,283.7708435058594,293.1499938964844,293.1499938964844,283.1499938964844,17955.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5946778148645535e-05,0.4783016443252563,3.0239816184961254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0311610233038663,0.0,18.4026107788086,1895.4371337890625,0.0,0.0,0.2336431890726089,1.0,0.0,3.0,1.0,0.0
12273720,303.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2513427734375,0.0,0.0,0.001023415941745,302.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.0010777063434943,303.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2977600097656,0.5172793865203857,0.0467782169580459,0.0336874760687351,302.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.0010777063434943,302.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662048339844,0.0,0.0,0.005112174898386,283.2806701660156,284.95001220703125,286.45001220703125,282.8634948730469,293.48443603515625,302.97418212890625,283.3600158691406,1.0,0.1259973496198654,0.0,0.050000000745058,1.0,1.0,-0.0503742881119251,6.769134415662848e-06,0.0503675192594528,-0.0291095003485679,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05746459960937,25.0,357.02996826171875,-0.0,2.1702349185943604,0.0,283.1495361328125,284.009765625,283.74908447265625,283.7708435058594,293.1499938964844,293.1499938964844,283.1499938964844,17955.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5946778148645535e-05,0.4783016443252563,3.0239816184961254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0311610233038663,0.0,18.4026107788086,1895.4371337890625,0.0,0.0,0.2336431890726089,1.0,0.0,3.0,1.0,0.0
12273780,303.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2614440917969,0.0,0.0,0.0010235126828774,302.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0010778080904856,303.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.5131410956382751,0.0457942970097065,0.0329926759004592,302.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0010778080904856,302.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0051126577891409,283.3118896484375,284.95001220703125,286.45001220703125,282.8716735839844,293.43780517578125,302.9713134765625,283.4481811523437,1.0,0.1259699314832687,0.0,0.050000000745058,1.0,1.0,-0.0495414622128009,6.667442903562915e-06,0.0495347939431667,-0.0287506449967622,5.551115123125783e-17,5.551115123125783e-17,0.0,25.056209564208984,25.0,344.0213317871094,-0.0,2.1338465213775635,0.0,283.1494140625,284.009765625,283.6724853515625,283.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.591748878126964e-05,0.4914905726909637,3.018427521817024e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0409295037388801,0.0,18.922849655151367,1895.4371337890625,0.0,0.0,0.2343156784772873,1.0,0.0,3.0,1.0,0.0
12273840,303.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2614440917969,0.0,0.0,0.0010235126828774,302.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0010778080904856,303.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.5131410956382751,0.0457942970097065,0.0329926759004592,302.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0010778080904856,302.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744140625,0.0,0.0,0.0051126577891409,283.3118896484375,284.95001220703125,286.45001220703125,282.8716735839844,293.43780517578125,302.9713134765625,283.4481811523437,1.0,0.1259699314832687,0.0,0.050000000745058,1.0,1.0,-0.0495414622128009,6.667442903562915e-06,0.0495347939431667,-0.0287506449967622,5.551115123125783e-17,5.551115123125783e-17,0.0,25.056209564208984,25.0,344.0213317871094,-0.0,2.1338465213775635,0.0,283.1494140625,284.009765625,283.6724853515625,283.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.591748878126964e-05,0.4914905726909637,3.018427521817024e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0409295037388801,0.0,18.922849655151367,1895.4371337890625,0.0,0.0,0.2343156784772873,1.0,0.0,3.0,1.0,0.0
12273900,303.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.26904296875,0.0,0.0,0.0010235552908852,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2811584472656,0.0,0.0,0.0010778530267998,303.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3814392089844,0.5111422538757324,0.0453169904649257,0.0326554998755455,302.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2811584472656,0.0,0.0,0.0010778530267998,302.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2811584472656,0.0,0.0,0.0051128705963492,283.3353271484375,284.95001220703125,286.45001220703125,282.8754272460937,293.4163818359375,302.96990966796875,283.49908447265625,1.0,0.1259564608335495,0.0,0.050000000745058,1.0,1.0,-0.0491372644901275,6.617596682190197e-06,0.0491306483745574,-0.0285706594586372,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05553436279297,25.0,338.6654052734375,-0.0,2.11618709564209,0.0,283.1493530273437,284.009765625,283.63702392578125,283.6557006835937,293.1499938964844,293.1499938964844,283.1499938964844,17933.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5927011190797202e-05,0.4947768151760101,3.0202332605353e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0447242222726345,0.0,19.07193946838379,1895.4371337890625,0.0,0.0,0.2345852851867675,1.0,0.0,3.0,1.0,0.0
12273960,303.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2786865234375,0.0,0.0,0.0010235944064334,302.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2900085449219,0.0,0.0,0.0010778941214084,303.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4203491210937,0.5091893672943115,0.0448491834104061,0.0323250293731689,302.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2900085449219,0.0,0.0,0.0010778941214084,302.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2900085449219,0.0,0.0,0.0051130657084286,283.3639221191406,284.95001220703125,286.45001220703125,282.87896728515625,293.3962097167969,302.9685363769531,283.5539245605469,1.0,0.1259431838989257,0.0,0.050000000745058,1.0,1.0,-0.0487410798668861,6.568423486896791e-06,0.0487345121800899,-0.0283905249089002,5.551115123125783e-17,5.551115123125783e-17,0.0,25.054832458496094,25.0,333.4696960449219,-0.0,2.0988786220550537,0.0,283.1492614746094,284.009765625,283.6033020019531,283.6210632324219,293.1499938964844,293.1499938964844,283.1499938964844,17947.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5939365766826086e-05,0.4968440532684326,3.022575950379497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0482674725353717,0.0,19.173215866088867,1895.4371337890625,0.0,0.0,0.234792947769165,1.0,0.0,3.0,1.0,0.0
12274020,303.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047180175781,0.0,0.0,0.0010236632078886,302.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0010779666481539,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51177978515625,0.505414605140686,0.0439406409859657,0.0316834039986133,302.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0010779666481539,302.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0051134098321199,283.43572998046875,284.95001220703125,286.45001220703125,282.8854675292969,293.3597106933594,302.9658508300781,283.6744079589844,1.0,0.1259171515703201,0.0,0.050000000745058,1.0,1.0,-0.0479717925190925,6.472062068496598e-06,0.0479653179645538,-0.028030339628458,5.551115123125783e-17,5.551115123125783e-17,0.0,25.053367614746094,25.0,323.23712158203125,-0.0,2.0652735233306885,0.0,283.1491394042969,284.0097961425781,283.540771484375,283.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5960802556946874e-05,0.4989133179187774,3.026641166425233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0546730868518352,0.0,19.285249710083008,1895.4371337890625,0.0,0.0,0.2350545972585678,1.0,0.0,3.0,1.0,0.0
12274080,303.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047180175781,0.0,0.0,0.0010236632078886,302.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0010779666481539,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51177978515625,0.505414605140686,0.0439406409859657,0.0316834039986133,302.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0010779666481539,302.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3145751953125,0.0,0.0,0.0051134098321199,283.43572998046875,284.95001220703125,286.45001220703125,282.8854675292969,293.3597106933594,302.9658508300781,283.6744079589844,1.0,0.1259171515703201,0.0,0.050000000745058,1.0,1.0,-0.0479717925190925,6.472062068496598e-06,0.0479653179645538,-0.028030339628458,5.551115123125783e-17,5.551115123125783e-17,0.0,25.053367614746094,25.0,323.23712158203125,-0.0,2.0652735233306885,0.0,283.1491394042969,284.0097961425781,283.540771484375,283.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5960802556946874e-05,0.4989133179187774,3.026641166425233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0546730868518352,0.0,19.285249710083008,1895.4371337890625,0.0,0.0,0.2350545972585678,1.0,0.0,3.0,1.0,0.0
12274140,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.340576171875,0.0,0.0,0.0010237215319648,302.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0010780279990285,303.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.619140625,0.5017991065979004,0.0430660806596279,0.0310659948736429,302.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0010780279990285,302.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0051137008704245,283.5251770019531,284.95001220703125,286.45001220703125,282.8912048339844,293.3280639648437,302.9632568359375,283.8075256347656,1.0,0.1258918642997741,0.0,0.050000000745058,1.0,1.0,-0.0472314655780792,6.378265879902756e-06,0.0472250878810882,-0.0276711527258157,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05185317993164,25.0,313.1099548339844,-0.0,2.032940149307251,0.0,283.14898681640625,284.00982666015625,283.4842529296875,283.498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973913832567632e-05,0.4996614456176758,3.029127242006741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0602874346077442,0.0,19.332008361816406,1895.4371337890625,0.0,0.0,0.2351808100938797,1.0,0.0,3.0,1.0,0.0
12274200,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.340576171875,0.0,0.0,0.0010237215319648,302.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0010780279990285,303.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.619140625,0.5017991065979004,0.0430660806596279,0.0310659948736429,302.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0010780279990285,302.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.34918212890625,0.0,0.0,0.0051137008704245,283.5251770019531,284.95001220703125,286.45001220703125,282.8912048339844,293.3280639648437,302.9632568359375,283.8075256347656,1.0,0.1258918642997741,0.0,0.050000000745058,1.0,1.0,-0.0472314655780792,6.378265879902756e-06,0.0472250878810882,-0.0276711527258157,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05185317993164,25.0,313.1099548339844,-0.0,2.032940149307251,0.0,283.14898681640625,284.00982666015625,283.4842529296875,283.498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973913832567632e-05,0.4996614456176758,3.029127242006741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0602874346077442,0.0,19.332008361816406,1895.4371337890625,0.0,0.0,0.2351808100938797,1.0,0.0,3.0,1.0,0.0
12274260,303.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3868408203125,0.0,0.0,0.0010237714741379,302.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.001078080618754,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74005126953125,0.4983213543891907,0.0422230698168277,0.0304710641503334,302.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.001078080618754,302.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.0051139504648745,283.6300048828125,284.95001220703125,286.45001220703125,282.896240234375,293.3008728027344,302.96075439453125,283.95135498046875,1.0,0.1258673220872879,0.0,0.050000000745058,1.0,1.0,-0.0465180315077304,6.28695579507621e-06,0.0465117432177066,-0.0273141209036111,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0503158569336,25.0,303.0912780761719,-0.0,2.0017895698547363,0.0,283.1488647460937,284.0098571777344,283.4331359863281,283.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17994.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980611351551488e-05,0.4999099671840668,3.030397384851809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0652443543076515,0.0,19.35025978088379,1895.4371337890625,0.0,0.0,0.2352365255355835,1.0,0.0,3.0,1.0,0.0
12274320,303.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3868408203125,0.0,0.0,0.0010237714741379,302.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.001078080618754,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74005126953125,0.4983213543891907,0.0422230698168277,0.0304710641503334,302.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.001078080618754,302.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39434814453125,0.0,0.0,0.0051139504648745,283.6300048828125,284.95001220703125,286.45001220703125,282.896240234375,293.3008728027344,302.96075439453125,283.95135498046875,1.0,0.1258673220872879,0.0,0.050000000745058,1.0,1.0,-0.0465180315077304,6.28695579507621e-06,0.0465117432177066,-0.0273141209036111,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0503158569336,25.0,303.0912780761719,-0.0,2.0017895698547363,0.0,283.1488647460937,284.0098571777344,283.4331359863281,283.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17994.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980611351551488e-05,0.4999099671840668,3.030397384851809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0652443543076515,0.0,19.35025978088379,1895.4371337890625,0.0,0.0,0.2352365255355835,1.0,0.0,3.0,1.0,0.0
12274380,303.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437255859375,0.0,0.0,0.0010238147806376,302.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0010781262535601,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87237548828125,0.4949561059474945,0.0414093323051929,0.0298969969153404,302.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0010781262535601,302.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0051141669973731,283.7479553222656,284.95001220703125,286.45001220703125,282.90057373046875,293.2776184082031,302.9582824707031,284.1038818359375,1.0,0.1258435249328613,0.0,0.050000000745058,1.0,1.0,-0.0458295680582523,6.1980749705981e-06,0.0458233691751956,-0.0269605051726102,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04878234863281,25.0,293.2089538574219,-0.0,1.971738696098328,0.0,283.14874267578125,284.0098876953125,283.38690185546875,283.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17997.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598369999555871e-05,0.4999840557575226,3.030983125075493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0696578323841095,0.0,19.35696220397949,1895.4371337890625,0.0,0.0,0.2352595627307891,1.0,0.0,3.0,1.0,0.0
12274440,303.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437255859375,0.0,0.0,0.0010238147806376,302.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0010781262535601,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87237548828125,0.4949561059474945,0.0414093323051929,0.0298969969153404,302.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0010781262535601,302.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0051141669973731,283.7479553222656,284.95001220703125,286.45001220703125,282.90057373046875,293.2776184082031,302.9582824707031,284.1038818359375,1.0,0.1258435249328613,0.0,0.050000000745058,1.0,1.0,-0.0458295680582523,6.1980749705981e-06,0.0458233691751956,-0.0269605051726102,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04878234863281,25.0,293.2089538574219,-0.0,1.971738696098328,0.0,283.14874267578125,284.0098876953125,283.38690185546875,283.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17997.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598369999555871e-05,0.4999840557575226,3.030983125075493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0696578323841095,0.0,19.35696220397949,1895.4371337890625,0.0,0.0,0.2352595627307891,1.0,0.0,3.0,1.0,0.0
12274500,303.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4761657714844,0.0,0.0,0.0010238345712423,302.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822998046875,0.0,0.0,0.0010781470919027,303.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422302246094,0.493306815624237,0.0410127788782119,0.0296173356473445,302.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822998046875,0.0,0.0,0.0010781470919027,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822998046875,0.0,0.0,0.005114265717566,283.811279296875,284.95001220703125,286.45001220703125,282.90252685546875,293.2673034667969,302.95709228515625,284.1828918457031,1.0,0.1258319020271301,0.0,0.050000000745058,1.0,1.0,-0.0454941652715206,6.154534730740124e-06,0.0454880110919475,-0.0267853885889053,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04802322387696,25.0,288.3273620605469,-0.0,1.957102537155152,0.0,283.1486511230469,284.0099182128906,283.3654479980469,283.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984493074938655e-05,0.4999960958957672,3.031133558126925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0716888979077339,0.0,19.358386993408203,1895.4371337890625,0.0,0.0,0.2352650165557861,1.0,0.0,3.0,1.0,0.0
12274560,303.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51123046875,0.0,0.0,0.0010238533141091,302.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.0010781668825075,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0142517089844,0.49167400598526,0.040622740983963,0.0293422937393188,302.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169372558594,0.0,0.0,0.0010781668825075,302.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169372558594,0.0,0.0,0.0051143593154847,283.8771667480469,284.95001220703125,286.45001220703125,282.904296875,293.2577209472656,302.9559326171875,284.2633972167969,1.0,0.1258204728364944,0.0,0.050000000745058,1.0,1.0,-0.0451642945408821,6.111582479206845e-06,0.0451581850647926,-0.0266116205602884,5.551115123125783e-17,5.551115123125783e-17,0.0,25.047269821166992,25.0,283.4887390136719,-0.0,1.942710399627685,0.0,283.1485900878906,284.00994873046875,283.34503173828125,283.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985002391971648e-05,0.5000014305114746,3.031230052120276e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0736166685819625,0.0,19.35919952392578,1895.4371337890625,0.0,0.0,0.2352683693170547,1.0,0.0,3.0,1.0,0.0
12274620,302.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5856628417969,0.0,0.0,0.0010238870745524,302.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,0.0010782023891806,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1577453613281,0.4885686635971069,0.0398910194635391,0.0288265105336904,302.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,0.0010782023891806,302.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,0.005114528350532,284.0099792480469,284.95001220703125,286.45001220703125,282.9073181152344,293.2412109375,302.9537048339844,284.42144775390625,1.0,0.1257990151643753,0.0,0.050000000745058,1.0,1.0,-0.0445456802845001,6.030751592334127e-06,0.0445396527647972,-0.0262823961675167,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04585075378418,25.0,274.3270568847656,-0.0,1.915728211402893,0.0,283.1484680175781,284.0099792480469,283.3085632324219,283.318359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598551716597285e-05,0.5000036954879761,3.0313276303158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0770596340298652,0.0,19.35988998413086,1895.4371337890625,0.0,0.0,0.235271543264389,1.0,0.0,3.0,1.0,0.0
12274680,302.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5889892578125,0.0,0.0,0.0010238884715363,302.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5939636230469,0.0,0.0,0.0010782039025798,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1638488769531,0.488439679145813,0.0398609973490238,0.0288053508847951,302.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5939636230469,0.0,0.0,0.0010782039025798,302.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5939636230469,0.0,0.0,0.00511453486979,284.0156555175781,284.95001220703125,286.45001220703125,282.9074401855469,293.2405700683594,302.95361328125,284.4281005859375,1.0,0.1257981359958648,0.0,0.050000000745058,1.0,1.0,-0.044520303606987,6.027429662935901e-06,0.044514276087284,-0.0262688174843788,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04579162597656,25.0,273.9491577148437,-0.0,1.914621472358704,0.0,283.1484680175781,284.0099792480469,283.30712890625,283.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598553171788808e-05,0.5000036954879761,3.031330340821231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0771964639425277,0.0,19.35990524291992,1895.4371337890625,0.0,0.0,0.2352716326713562,1.0,0.0,3.0,1.0,0.0
12274740,302.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6745910644531,0.0,0.0,0.0010239210678264,302.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.678955078125,0.0,0.0,0.0010782381286844,303.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31622314453125,0.4852807521820068,0.0391373559832572,0.0282955095171928,302.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.678955078125,0.0,0.0,0.0010782381286844,302.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.678955078125,0.0,0.0,0.0051146978512406,284.1586303710937,284.95001220703125,286.45001220703125,282.9099426269531,293.2257080078125,302.951416015625,284.59295654296875,1.0,0.1257769614458084,0.0,0.050000000745058,1.0,1.0,-0.0439088083803653,5.947281351836864e-06,0.0439028590917587,-0.0259404126554727,0.0,0.0,0.0,25.04439163208008,25.0,264.7972412109375,-0.0,1.8879609107971191,0.0,283.1483154296875,284.0100402832031,283.2734375,283.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,17999.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.598572634975426e-05,0.5000026226043701,3.031367203695096e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,302.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6765441894531,0.0,0.0,0.0010239217663183,302.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.680908203125,0.0,0.0,0.0010782389435917,303.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.485212504863739,0.0391220040619373,0.0282846931368112,302.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.680908203125,0.0,0.0,0.0010782389435917,302.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.680908203125,0.0,0.0,0.0051147011108696,284.1617736816406,284.95001220703125,286.45001220703125,282.9100036621094,293.22540283203125,302.95135498046875,284.5965270996094,1.0,0.1257764995098114,0.0,0.050000000745058,1.0,1.0,-0.0438958369195461,5.945580141997198e-06,0.0438898913562297,-0.0259334314614534,0.0,0.0,0.0,25.044363021850582,25.0,264.6015625,-0.0,1.88739550113678,0.0,283.1483154296875,284.0100402832031,283.2727355957031,283.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,13347.408203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.185385281132767e-05,0.4253751933574676,2.3030487022665524e-13,3.6658835411071777,3.6658763885498047,7.246989298437256e-06,0.0,0.0,-0.0,0.0,0.0,12.202479362487791,1204.433837890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,302.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,0.0010239544790238,302.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0010782734025269,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.4819441735744476,0.0384035184979438,0.0277787484228611,302.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0010782734025269,302.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0051148645579814,284.3139343261719,284.95001220703125,286.45001220703125,282.9120788574219,293.21148681640625,302.9491577148437,284.7674560546875,1.0,0.1257555335760116,0.0,0.050000000745058,1.0,1.0,-0.043289016932249,5.865989351150347e-06,0.0432831533253192,-0.0256068296730518,0.0,0.0,0.0,25.04298973083496,25.0,255.3572692871093,-0.0,1.8609507083892824,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.558169654716554e-20,2.0781099555395744e-19,1.1680722745947594e-22,1.5235085313895568e-16,1.522076251615309e-16,1.432276801567492e-19,0.0,0.0,-0.0,0.0,0.0,3.2691367762187424e-32,2.908507383428278e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,302.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,0.0010239544790238,302.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0010782734025269,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.4819441735744476,0.0384035184979438,0.0277787484228611,302.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0010782734025269,302.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7770690917969,0.0,0.0,0.0051148645579814,284.3139343261719,284.95001220703125,286.45001220703125,282.9120788574219,293.21148681640625,302.9491577148437,284.7674560546875,1.0,0.1257555335760116,0.0,0.050000000745058,1.0,1.0,-0.043289016932249,5.865989351150347e-06,0.0432831533253192,-0.0256068296730518,0.0,0.0,0.0,25.04298973083496,25.0,255.3572692871093,-0.0,1.8609507083892824,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.558169654716554e-20,2.0781099555395744e-19,1.1680722745947594e-22,1.5235085313895568e-16,1.522076251615309e-16,1.432276801567492e-19,0.0,0.0,-0.0,0.0,0.0,3.2691367762187424e-32,2.908507383428278e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.87847900390625,0.0,0.0,0.0010239878902211,302.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0010783085599541,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.4785795211791992,0.0377036705613136,0.0272861942648887,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0010783085599541,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0051150317303836,284.47076416015625,284.95001220703125,286.45001220703125,282.9136962890625,293.19805908203125,302.947021484375,284.9396667480469,1.0,0.1257352083921432,0.0,0.050000000745058,1.0,1.0,-0.0426982752978801,5.788640919490717e-06,0.0426924861967563,-0.025290397927165,0.0,0.0,0.0,25.04168128967285,25.0,246.38153076171875,-0.0,1.8352185487747192,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.927702170561167e-28,6.074743193496942e-28,3.1581993858932223e-28,-2.508207911097548e-21,-1.2920911548537957e-21,-1.2161166552695565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
