time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275040,302.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.87847900390625,0.0,0.0,0.0010239878902211,302.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0010783085599541,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.4785795211791992,0.0377036705613136,0.0272861942648887,302.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0010783085599541,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8818054199219,0.0,0.0,0.0051150317303836,284.47076416015625,284.95001220703125,286.45001220703125,282.9136962890625,293.19805908203125,302.947021484375,284.9396667480469,1.0,0.1257352083921432,0.0,0.050000000745058,1.0,1.0,-0.0426982752978801,5.788640919490717e-06,0.0426924861967563,-0.025290397927165,0.0,0.0,0.0,25.04168128967285,25.0,246.38153076171875,-0.0,1.8352185487747192,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.927702170561167e-28,6.074743193496942e-28,3.1581993858932223e-28,-2.508207911097548e-21,-1.2920911548537957e-21,-1.2161166552695565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,302.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93408203125,0.0,0.0,0.0010240052361041,302.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.93719482421875,0.0,0.0,0.0010783268371596,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.4768414795398712,0.0373601764440536,0.0270445607602596,302.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.93719482421875,0.0,0.0,0.0010783268371596,302.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93719482421875,0.0,0.0,0.0051151178777217,284.5505065917969,284.95001220703125,286.45001220703125,282.9143371582031,293.1912536621094,302.9459533691406,285.0259094238281,1.0,0.1257252693176269,0.0,0.050000000745058,1.0,1.0,-0.0424084812402725,5.750806394644314e-06,0.0424027293920517,-0.0251364391297101,0.0,0.0,0.0,25.041051864624023,25.0,241.9686737060547,-0.0,1.82260000705719,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.952797823196342e-33,-8.443481882408424e-33,-4.5519681610769017e-33,-2.5624462004082e-21,-1.2813239734257722e-21,-1.2811222269824274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,302.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.99151611328125,0.0,0.0,0.0010240231640636,302.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.994384765625,0.0,0.0,0.0010783456964418,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.4750534892082214,0.0370205640792846,0.0268057007342576,302.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.994384765625,0.0,0.0,0.0010783456964418,302.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.994384765625,0.0,0.0,0.0051152077503502,284.6309509277344,284.95001220703125,286.45001220703125,282.91485595703125,293.1842346191406,302.9449157714844,285.1120910644531,1.0,0.1257154941558838,0.0,0.050000000745058,1.0,1.0,-0.0421220213174819,5.713515292882221e-06,0.0421163104474544,-0.0249855034053325,0.0,0.0,0.0,25.04044342041016,25.0,237.60107421875,-0.0,1.8101297616958616,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.544850582309127e-38,-6.733398308586293e-38,-3.630387932298083e-38,-2.562589785714725e-21,-1.281295094805754e-21,-1.2812946909089704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,302.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.11138916015625,0.0,0.0,0.0010240612318739,302.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0010783858597278,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.4712871313095093,0.0363520197570323,0.0263357479125261,302.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0010783858597278,302.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0051153982058167,284.7933349609375,284.95001220703125,286.45001220703125,282.9156799316406,293.169189453125,302.94287109375,285.2839050292969,1.0,0.1256963312625885,0.0,0.050000000745058,1.0,1.0,-0.0415584482252597,5.640564722853014e-06,0.0415528081357479,-0.0246933996677398,0.0,0.0,0.0,25.03927993774414,25.0,228.99429321289065,-0.0,1.7856051921844482,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-2.562589785714725e-21,-1.281294993831558e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,302.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.11138916015625,0.0,0.0,0.0010240612318739,302.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0010783858597278,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.4712871313095093,0.0363520197570323,0.0263357479125261,302.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0010783858597278,302.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1139221191406,0.0,0.0,0.0051153982058167,284.7933349609375,284.95001220703125,286.45001220703125,282.9156799316406,293.169189453125,302.94287109375,285.2839050292969,1.0,0.1256963312625885,0.0,0.050000000745058,1.0,1.0,-0.0415584482252597,5.640564722853014e-06,0.0415528081357479,-0.0246933996677398,0.0,0.0,0.0,25.03927993774414,25.0,228.99429321289065,-0.0,1.7856051921844482,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-2.562589785714725e-21,-1.281294993831558e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,302.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373962402344,0.0,0.0,0.0010241033742204,302.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0010784300975501,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.4671877026557922,0.0356962159276008,0.0258750431239604,302.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0010784300975501,302.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0051156082190573,284.9569091796875,284.95001220703125,286.45001220703125,282.9161376953125,293.1519775390625,302.9408264160156,285.4543151855469,1.0,0.1256777048110962,0.0,0.050000000745058,1.0,1.0,-0.0410060100257396,5.569765107793501e-06,0.0410004407167434,-0.0244153589010238,0.0,0.0,0.0,25.038196563720703,25.0,220.5449676513672,-0.0,1.761577606201172,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,302.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373962402344,0.0,0.0,0.0010241033742204,302.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0010784300975501,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.4671877026557922,0.0356962159276008,0.0258750431239604,302.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0010784300975501,302.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395935058594,0.0,0.0,0.0051156082190573,284.9569091796875,284.95001220703125,286.45001220703125,282.9161376953125,293.1519775390625,302.9408264160156,285.4543151855469,1.0,0.1256777048110962,0.0,0.050000000745058,1.0,1.0,-0.0410060100257396,5.569765107793501e-06,0.0410004407167434,-0.0244153589010238,0.0,0.0,0.0,25.038196563720703,25.0,220.5449676513672,-0.0,1.761577606201172,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,302.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36865234375,0.0,0.0,0.0010241502895951,302.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0010784795740619,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.4626442492008209,0.0350512601435184,0.0254222564399242,302.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0010784795740619,302.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0051158429123461,285.12078857421875,284.95001220703125,286.45001220703125,282.91632080078125,293.1317443847656,302.9388427734375,285.6227722167969,1.0,0.1256595700979232,0.0,0.050000000745058,1.0,1.0,-0.0404631197452545,5.501084160641767e-06,0.0404576174914836,-0.0241525880992412,0.0,0.0,0.0,25.037193298339844,25.0,212.2327423095703,-0.0,1.7379776239395142,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,302.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36865234375,0.0,0.0,0.0010241502895951,302.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0010784795740619,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.4626442492008209,0.0350512601435184,0.0254222564399242,302.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0010784795740619,302.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.0051158429123461,285.12078857421875,284.95001220703125,286.45001220703125,282.91632080078125,293.1317443847656,302.9388427734375,285.6227722167969,1.0,0.1256595700979232,0.0,0.050000000745058,1.0,1.0,-0.0404631197452545,5.501084160641767e-06,0.0404576174914836,-0.0241525880992412,0.0,0.0,0.0,25.037193298339844,25.0,212.2327423095703,-0.0,1.7379776239395142,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,302.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,0.0010242030257359,302.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0010785351041704,303.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.4579159915447235,0.0344154350459575,0.0249761771410703,302.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0010785351041704,302.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0051161064766347,285.2841491699219,284.95001220703125,286.45001220703125,282.916259765625,293.10748291015625,302.9368896484375,285.7886962890625,1.0,0.1256418824195861,0.0,0.050000000745058,1.0,1.0,-0.0399283356964588,5.434498234535568e-06,0.0399229004979133,-0.023906260728836,0.0,0.0,0.0,25.036272048950195,25.0,204.0373687744141,-0.0,1.7147424221038818,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,302.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,0.0010242030257359,302.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0010785351041704,303.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.4579159915447235,0.0344154350459575,0.0249761771410703,302.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0010785351041704,302.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0051161064766347,285.2841491699219,284.95001220703125,286.45001220703125,282.916259765625,293.10748291015625,302.9368896484375,285.7886962890625,1.0,0.1256418824195861,0.0,0.050000000745058,1.0,1.0,-0.0399283356964588,5.434498234535568e-06,0.0399229004979133,-0.023906260728836,0.0,0.0,0.0,25.036272048950195,25.0,204.0373687744141,-0.0,1.7147424221038818,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,302.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0010242318967357,302.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,0.0010785654885694,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.4555805921554565,0.0341003648936748,0.0247552637010812,302.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,0.0010785654885694,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,0.0051162503659725,285.3654479980469,284.95001220703125,286.45001220703125,282.9161376953125,293.0935363769531,302.9359130859375,285.8705749511719,1.0,0.1256331950426101,0.0,0.050000000745058,1.0,1.0,-0.039663515985012,5.401979706221027e-06,0.0396581143140792,-0.0237896014004945,0.0,0.0,0.0,25.03584289550781,25.0,199.97657775878903,-0.0,1.7032411098480225,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,302.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.00102426239755,302.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0010785976191982,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.4532638192176819,0.033786904066801,0.0245355255901813,302.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0010785976191982,302.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0051164026372134,285.44635009765625,284.95001220703125,286.45001220703125,282.9159545898437,293.0782470703125,302.9349365234375,285.9516296386719,1.0,0.1256245970726013,0.0,0.050000000745058,1.0,1.0,-0.0394001305103302,5.369966856960673e-06,0.0393947586417198,-0.0236774384975433,0.0,0.0,0.0,25.03543472290039,25.0,195.936264038086,-0.0,1.691805124282837,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,302.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0010243291035294,302.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0010786679340526,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.4486859738826751,0.0331638194620609,0.0240990109741687,302.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0010786679340526,302.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0051167360506951,285.6067810058594,284.95001220703125,286.45001220703125,282.9154968261719,293.04315185546875,302.9330139160156,286.1112976074219,1.0,0.1256076842546463,0.0,0.050000000745058,1.0,1.0,-0.0388769581913948,5.30744227944524e-06,0.0388716496527195,-0.0234671011567115,0.0,0.0,0.0,25.0346794128418,25.0,187.90447998046875,-0.0,1.669098734855652,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,302.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0010243291035294,302.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0010786679340526,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.4486859738826751,0.0331638194620609,0.0240990109741687,302.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0010786679340526,302.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0051167360506951,285.6067810058594,284.95001220703125,286.45001220703125,282.9154968261719,293.04315185546875,302.9330139160156,286.1112976074219,1.0,0.1256076842546463,0.0,0.050000000745058,1.0,1.0,-0.0388769581913948,5.30744227944524e-06,0.0388716496527195,-0.0234671011567115,0.0,0.0,0.0,25.0346794128418,25.0,187.90447998046875,-0.0,1.669098734855652,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,302.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0010244040749967,302.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0010787467472255,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.4441810250282287,0.0325443595647811,0.0236653592437505,302.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0010787467472255,302.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0051171104423701,285.7650146484375,284.95001220703125,286.45001220703125,282.9149169921875,293.00115966796875,302.9310913085937,286.26739501953125,1.0,0.1255910992622375,0.0,0.050000000745058,1.0,1.0,-0.0383573025465011,5.246868568065111e-06,0.0383520573377609,-0.0232761222869157,0.0,0.0,0.0,25.03400993347168,25.0,179.9171905517578,-0.0,1.6465568542480469,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,302.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0010244040749967,302.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0010787467472255,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.4441810250282287,0.0325443595647811,0.0236653592437505,302.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0010787467472255,302.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0051171104423701,285.7650146484375,284.95001220703125,286.45001220703125,282.9149169921875,293.00115966796875,302.9310913085937,286.26739501953125,1.0,0.1255910992622375,0.0,0.050000000745058,1.0,1.0,-0.0383573025465011,5.246868568065111e-06,0.0383520573377609,-0.0232761222869157,0.0,0.0,0.0,25.03400993347168,25.0,179.9171905517578,-0.0,1.6465568542480469,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,302.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0010244844015687,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0010788313811644,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.4397492110729217,0.031926941126585,0.0232334192842245,302.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0010788313811644,302.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0051175118423998,285.92059326171875,284.95001220703125,286.45001220703125,282.9140014648437,292.95220947265625,302.9291687011719,286.4195861816406,1.0,0.1255747973918914,0.0,0.050000000745058,1.0,1.0,-0.0378397554159164,5.187237093196018e-06,0.0378345660865306,-0.023094069212675,0.0,0.0,0.0,25.033428192138672,25.0,171.99876403808594,-0.0,1.624118447303772,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,302.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0010244844015687,302.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0010788313811644,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.4397492110729217,0.031926941126585,0.0232334192842245,302.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0010788313811644,302.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0051175118423998,285.92059326171875,284.95001220703125,286.45001220703125,282.9140014648437,292.95220947265625,302.9291687011719,286.4195861816406,1.0,0.1255747973918914,0.0,0.050000000745058,1.0,1.0,-0.0378397554159164,5.187237093196018e-06,0.0378345660865306,-0.023094069212675,0.0,0.0,0.0,25.033428192138672,25.0,171.99876403808594,-0.0,1.624118447303772,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0010245669400319,302.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0010789182269945,303.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.4353920519351959,0.0313101969659328,0.0228021685034036,302.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0010789182269945,302.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0051179239526391,286.0731506347656,284.95001220703125,286.45001220703125,282.9125061035156,292.8991394042969,302.9272766113281,286.5677490234375,1.0,0.1255587488412857,0.0,0.050000000745058,1.0,1.0,-0.0373230539262294,5.127474196342519e-06,0.0373179279267787,-0.0229095835238695,0.0,0.0,0.0,25.032930374145508,25.0,164.2824249267578,-0.0,1.601728439331055,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0010245669400319,302.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0010789182269945,303.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.4353920519351959,0.0313101969659328,0.0228021685034036,302.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0010789182269945,302.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0051179239526391,286.0731506347656,284.95001220703125,286.45001220703125,282.9125061035156,292.8991394042969,302.9272766113281,286.5677490234375,1.0,0.1255587488412857,0.0,0.050000000745058,1.0,1.0,-0.0373230539262294,5.127474196342519e-06,0.0373179279267787,-0.0229095835238695,0.0,0.0,0.0,25.032930374145508,25.0,164.2824249267578,-0.0,1.601728439331055,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,302.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0010246089659631,302.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0010789625812321,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.4332424998283386,0.0310017615556716,0.0225865729153156,302.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0010789625812321,302.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0051181339658796,286.148193359375,284.95001220703125,286.45001220703125,282.9115600585937,292.87164306640625,302.9263000488281,286.6402282714844,1.0,0.1255507916212082,0.0,0.050000000745058,1.0,1.0,-0.0370647460222244,5.0975145313714165e-06,0.0370596498250961,-0.0228163693100214,0.0,0.0,0.0,25.032712936401367,25.0,160.51461791992188,-0.0,1.590539574623108,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,302.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0010246515739709,302.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0010790075175464,303.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.4311127662658691,0.030693182721734,0.0223708804696798,302.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0010790075175464,302.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0051183467730879,286.2223815917969,284.95001220703125,286.45001220703125,282.91046142578125,292.8437805175781,302.92535400390625,286.7116394042969,1.0,0.1255428940057754,0.0,0.050000000745058,1.0,1.0,-0.0368063300848007,5.067488018539734e-06,0.0368012636899948,-0.0227224733680486,0.0,0.0,0.0,25.03251266479492,25.0,156.80686950683594,-0.0,1.5793485641479492,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,302.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0010247383033856,302.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0010790987871587,303.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.4269150793552398,0.0300752259790897,0.0219390504062175,302.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0010790987871587,302.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0051187803037464,286.3680725097656,284.95001220703125,286.45001220703125,282.90789794921875,292.7870788574219,302.9234313964844,286.85125732421875,1.0,0.1255272030830383,0.0,0.050000000745058,1.0,1.0,-0.0362889766693115,5.007216714147944e-06,0.0362839698791503,-0.0225326120853424,0.0,0.0,0.0,25.032169342041016,25.0,149.56797790527344,-0.0,1.5569517612457275,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,302.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0010247383033856,302.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0010790987871587,303.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.4269150793552398,0.0300752259790897,0.0219390504062175,302.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0010790987871587,302.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0051187803037464,286.3680725097656,284.95001220703125,286.45001220703125,282.90789794921875,292.7870788574219,302.9234313964844,286.85125732421875,1.0,0.1255272030830383,0.0,0.050000000745058,1.0,1.0,-0.0362889766693115,5.007216714147944e-06,0.0362839698791503,-0.0225326120853424,0.0,0.0,0.0,25.032169342041016,25.0,149.56797790527344,-0.0,1.5569517612457275,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,302.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0010248270118609,302.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0010791921522468,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.4228001236915588,0.0294557437300682,0.0215062480419874,302.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0010791921522468,302.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0051192231476306,286.510009765625,284.95001220703125,286.45001220703125,282.90478515625,292.7294311523437,302.9215087890625,286.9864196777344,1.0,0.1255116462707519,0.0,0.050000000745058,1.0,1.0,-0.0357704721391201,4.946607532474445e-06,0.035765528678894,-0.0223399028182029,0.0,0.0,0.0,25.031890869140625,25.0,142.56134033203125,-0.0,1.5345152616500854,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,302.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0010248270118609,302.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0010791921522468,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.4228001236915588,0.0294557437300682,0.0215062480419874,302.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0010791921522468,302.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0051192231476306,286.510009765625,284.95001220703125,286.45001220703125,282.90478515625,292.7294311523437,302.9215087890625,286.9864196777344,1.0,0.1255116462707519,0.0,0.050000000745058,1.0,1.0,-0.0357704721391201,4.946607532474445e-06,0.035765528678894,-0.0223399028182029,0.0,0.0,0.0,25.031890869140625,25.0,142.56134033203125,-0.0,1.5345152616500854,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,302.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0010249174665659,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.00107928737998,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.4187647104263305,0.028834294527769,0.0210721455514431,302.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.00107928737998,302.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0051196748390793,286.64801025390625,284.95001220703125,286.45001220703125,282.90118408203125,292.6708984375,302.9195861816406,287.1171569824219,1.0,0.1254961937665939,0.0,0.050000000745058,1.0,1.0,-0.0352504290640354,4.885621819994412e-06,0.0352455414831638,-0.0221442822366952,0.0,0.0,0.0,25.03166961669922,25.0,135.77984619140625,-0.0,1.5120211839675903,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,302.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0010249174665659,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.00107928737998,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.4187647104263305,0.028834294527769,0.0210721455514431,302.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.00107928737998,302.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0051196748390793,286.64801025390625,284.95001220703125,286.45001220703125,282.90118408203125,292.6708984375,302.9195861816406,287.1171569824219,1.0,0.1254961937665939,0.0,0.050000000745058,1.0,1.0,-0.0352504290640354,4.885621819994412e-06,0.0352455414831638,-0.0221442822366952,0.0,0.0,0.0,25.03166961669922,25.0,135.77984619140625,-0.0,1.5120211839675903,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,302.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0010250094346702,302.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0010793843539431,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.414797693490982,0.0282104983925819,0.0206364672631025,302.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0010793843539431,302.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0051201344467699,286.7820129394531,284.95001220703125,286.45001220703125,282.8970947265625,292.611572265625,302.91766357421875,287.2433776855469,1.0,0.125480830669403,0.0,0.050000000745058,1.0,1.0,-0.03472850471735,4.824227289645933e-06,0.0347236804664135,-0.0219457112252712,0.0,0.0,0.0,25.03150177001953,25.0,129.21664428710938,-0.0,1.489454746246338,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,302.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0010250094346702,302.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0010793843539431,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.414797693490982,0.0282104983925819,0.0206364672631025,302.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0010793843539431,302.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0051201344467699,286.7820129394531,284.95001220703125,286.45001220703125,282.8970947265625,292.611572265625,302.91766357421875,287.2433776855469,1.0,0.125480830669403,0.0,0.050000000745058,1.0,1.0,-0.03472850471735,4.824227289645933e-06,0.0347236804664135,-0.0219457112252712,0.0,0.0,0.0,25.03150177001953,25.0,129.21664428710938,-0.0,1.489454746246338,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,302.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0010250560007989,302.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0010794333647936,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.4128330051898956,0.0278975777328014,0.0204179473221302,302.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0010794333647936,302.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0051203672774136,286.8474426269531,284.95001220703125,286.45001220703125,282.8948669433594,292.5815734863281,302.91668701171875,287.3047790527344,1.0,0.1254731714725494,0.0,0.050000000745058,1.0,1.0,-0.0344667360186576,4.793366315425374e-06,0.0344619415700435,-0.0218453053385019,0.0,0.0,0.0,25.031435012817383,25.0,126.01618194580078,-0.0,1.4781396389007568,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,302.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0010251029161736,302.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0010794828413054,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.4108752608299255,0.0275839827954769,0.0201989375054836,302.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0010794828413054,302.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0051206015050411,286.9118347167969,284.95001220703125,286.45001220703125,282.8925170898437,292.55133056640625,302.9157409667969,287.36505126953125,1.0,0.125465527176857,0.0,0.050000000745058,1.0,1.0,-0.0342043787240982,4.762393018609146e-06,0.0341996178030967,-0.0217441488057374,0.0,0.0,0.0,25.031381607055664,25.0,122.86722564697266,-0.0,1.466801404953003,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,302.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0010251977946609,302.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0010795826092362,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.406956285238266,0.0269545558840036,0.0197594333440065,302.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0010795826092362,302.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0051210750825703,287.0375671386719,284.95001220703125,286.45001220703125,282.88751220703125,292.4901733398437,302.9138488769531,287.4823608398437,1.0,0.1254502683877945,0.0,0.050000000745058,1.0,1.0,-0.0336778946220874,4.7001067287055776e-06,0.0336731933057308,-0.0215396098792552,0.0,0.0,0.0,25.031299591064453,25.0,116.7184829711914,-0.0,1.4440538883209229,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,302.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0010251977946609,302.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0010795826092362,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.406956285238266,0.0269545558840036,0.0197594333440065,302.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0010795826092362,302.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0051210750825703,287.0375671386719,284.95001220703125,286.45001220703125,282.88751220703125,292.4901733398437,302.9138488769531,287.4823608398437,1.0,0.1254502683877945,0.0,0.050000000745058,1.0,1.0,-0.0336778946220874,4.7001067287055776e-06,0.0336731933057308,-0.0215396098792552,0.0,0.0,0.0,25.031299591064453,25.0,116.7184829711914,-0.0,1.4440538883209229,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,302.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0010252938373014,302.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0010796837741509,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.402970939874649,0.0263218600302934,0.0193176865577697,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0010796837741509,302.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0051215551793575,287.1590881347656,284.95001220703125,286.45001220703125,282.8820495605469,292.4279479980469,302.9119567871094,287.59521484375,1.0,0.1254350244998932,0.0,0.050000000745058,1.0,1.0,-0.0331487320363521,4.637338861357421e-06,0.0331440940499305,-0.0213320646435022,0.0,0.0,0.0,25.0312557220459,25.0,110.76738739013672,-0.0,1.421198487281799,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,302.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0010252938373014,302.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0010796837741509,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.402970939874649,0.0263218600302934,0.0193176865577697,302.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0010796837741509,302.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0051215551793575,287.1590881347656,284.95001220703125,286.45001220703125,282.8820495605469,292.4279479980469,302.9119567871094,287.59521484375,1.0,0.1254350244998932,0.0,0.050000000745058,1.0,1.0,-0.0331487320363521,4.637338861357421e-06,0.0331440940499305,-0.0213320646435022,0.0,0.0,0.0,25.0312557220459,25.0,110.76738739013672,-0.0,1.421198487281799,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
