time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277260,302.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0010253910440951,302.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0010797862196341,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.3988111317157745,0.0256856996566057,0.0188735518604517,302.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0010797862196341,302.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0051220408640801,287.27642822265625,284.95001220703125,286.45001220703125,282.87615966796875,292.3645324707031,302.9100952148437,287.70367431640625,1.0,0.1254197806119918,0.0,0.050000000745058,1.0,1.0,-0.0326167121529579,4.574074864649447e-06,0.0326121412217617,-0.0211215242743492,0.0,0.0,0.0,25.0312442779541,25.0,105.005615234375,-0.0,1.398226976394653,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,302.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0010253910440951,302.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0010797862196341,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.3988111317157745,0.0256856996566057,0.0188735518604517,302.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0010797862196341,302.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0051220408640801,287.27642822265625,284.95001220703125,286.45001220703125,282.87615966796875,292.3645324707031,302.9100952148437,287.70367431640625,1.0,0.1254197806119918,0.0,0.050000000745058,1.0,1.0,-0.0326167121529579,4.574074864649447e-06,0.0326121412217617,-0.0211215242743492,0.0,0.0,0.0,25.0312442779541,25.0,105.005615234375,-0.0,1.398226976394653,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,302.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0010254892986267,302.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0010798895964398,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.3943122327327728,0.0250458978116512,0.018426900729537,302.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0010798895964398,302.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.005122531671077,287.3895874023437,284.95001220703125,286.45001220703125,282.869873046875,292.2998352050781,302.9082336425781,287.807861328125,1.0,0.1254045367240905,0.0,0.050000000745058,1.0,1.0,-0.0320816859602928,4.510304734139936e-06,0.0320771783590316,-0.0209080129861831,0.0,0.0,0.0,25.031259536743164,25.0,99.4257354736328,-0.0,1.3751325607299805,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,302.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0010254892986267,302.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0010798895964398,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.3943122327327728,0.0250458978116512,0.018426900729537,302.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0010798895964398,302.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.005122531671077,287.3895874023437,284.95001220703125,286.45001220703125,282.869873046875,292.2998352050781,302.9082336425781,287.807861328125,1.0,0.1254045367240905,0.0,0.050000000745058,1.0,1.0,-0.0320816859602928,4.510304734139936e-06,0.0320771783590316,-0.0209080129861831,0.0,0.0,0.0,25.031259536743164,25.0,99.4257354736328,-0.0,1.3751325607299805,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,302.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0010255388915538,302.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0010799418669193,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.3918626606464386,0.0247245226055383,0.0182025674730539,302.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0010799418669193,302.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0051227789372205,287.4445495605469,284.95001220703125,286.45001220703125,282.8666076660156,292.2669372558594,302.9073181152344,287.8583068847656,1.0,0.1253969073295593,0.0,0.050000000745058,1.0,1.0,-0.0318129658699035,4.478223218029598e-06,0.0318084880709648,-0.020800145342946,0.0,0.0,0.0,25.03127861022949,25.0,96.7035140991211,-0.0,1.3635358810424805,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,302.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0010255886008962,302.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0010799942538142,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.3892282247543335,0.0244022272527217,0.0179775636643171,302.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0010799942538142,302.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0051230276003479,287.4984741210937,284.95001220703125,286.45001220703125,282.8632202148437,292.2336730957031,302.90643310546875,287.9076843261719,1.0,0.1253892630338668,0.0,0.050000000745058,1.0,1.0,-0.0315434448421001,4.446011644176906e-06,0.031539000570774,-0.0206915475428104,0.0,0.0,0.0,25.03130149841309,25.0,94.02333068847656,-0.0,1.3519062995910645,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,302.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.0010256888344883,302.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0010800997260957,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.3835986852645874,0.0237547364085912,0.0175255872309207,302.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0010800997260957,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0051235277205705,287.60333251953125,284.95001220703125,286.45001220703125,282.8561706542969,292.1659545898437,302.9046630859375,288.00347900390625,1.0,0.1253739595413208,0.0,0.050000000745058,1.0,1.0,-0.0310020465403795,4.381208327686181e-06,0.0309976655989885,-0.0204722210764884,0.0,0.0,0.0,25.03136444091797,25.0,88.78370666503906,-0.0,1.3285504579544067,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,302.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.0010256888344883,302.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0010800997260957,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.3835986852645874,0.0237547364085912,0.0175255872309207,302.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0010800997260957,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,0.0051235277205705,287.60333251953125,284.95001220703125,286.45001220703125,282.8561706542969,292.1659545898437,302.9046630859375,288.00347900390625,1.0,0.1253739595413208,0.0,0.050000000745058,1.0,1.0,-0.0310020465403795,4.381208327686181e-06,0.0309976655989885,-0.0204722210764884,0.0,0.0,0.0,25.03136444091797,25.0,88.78370666503906,-0.0,1.3285504579544067,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,302.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0010257897665724,302.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0010802061296999,303.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.3777656555175781,0.0231031719595193,0.0170707814395427,302.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0010802061296999,302.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.005124032497406,287.7041320800781,284.95001220703125,286.45001220703125,282.8487548828125,292.0965576171875,302.9029235839844,288.0951538085937,1.0,0.1253586262464523,0.0,0.050000000745058,1.0,1.0,-0.0304572600871324,4.315877049521077e-06,0.0304529443383216,-0.0202500522136688,0.0,0.0,0.0,25.03144645690918,25.0,83.70475769042969,-0.0,1.305055022239685,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,302.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0010257897665724,302.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0010802061296999,303.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.3777656555175781,0.0231031719595193,0.0170707814395427,302.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0010802061296999,302.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.005124032497406,287.7041320800781,284.95001220703125,286.45001220703125,282.8487548828125,292.0965576171875,302.9029235839844,288.0951538085937,1.0,0.1253586262464523,0.0,0.050000000745058,1.0,1.0,-0.0304572600871324,4.315877049521077e-06,0.0304529443383216,-0.0202500522136688,0.0,0.0,0.0,25.03144645690918,25.0,83.70475769042969,-0.0,1.305055022239685,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,0.001025891629979,302.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0010803133482113,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.3717354834079742,0.0224474854767322,0.0166131015866994,302.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0010803133482113,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.005124541465193,287.8009338378906,284.95001220703125,286.45001220703125,282.84100341796875,292.0252380371094,302.9012451171875,288.1828918457031,1.0,0.1253432333469391,0.0,0.050000000745058,1.0,1.0,-0.0299090333282947,4.250019173923647e-06,0.0299047846347093,-0.020025111734867,0.0,0.0,0.0,25.03154563903809,25.0,78.77811431884766,-0.0,1.2814174890518188,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,0.001025891629979,302.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0010803133482113,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.3717354834079742,0.0224474854767322,0.0166131015866994,302.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0010803133482113,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.005124541465193,287.8009338378906,284.95001220703125,286.45001220703125,282.84100341796875,292.0252380371094,302.9012451171875,288.1828918457031,1.0,0.1253432333469391,0.0,0.050000000745058,1.0,1.0,-0.0299090333282947,4.250019173923647e-06,0.0299047846347093,-0.020025111734867,0.0,0.0,0.0,25.03154563903809,25.0,78.77811431884766,-0.0,1.2814174890518188,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,302.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0010259943082928,302.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.00108042138163,303.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.3655163049697876,0.0217876378446817,0.0161525178700685,302.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.00108042138163,302.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.005125053692609,287.8938293457031,284.95001220703125,286.45001220703125,282.8329162597656,291.95184326171875,302.8996276855469,288.2666931152344,1.0,0.125327780842781,0.0,0.050000000745058,1.0,1.0,-0.0293573290109634,4.183638793620048e-06,0.0293531455099582,-0.0197974871844053,0.0,0.0,0.0,25.03166007995605,25.0,73.99654388427734,-0.0,1.257636308670044,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,302.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0010259943082928,302.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.00108042138163,303.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.3655163049697876,0.0217876378446817,0.0161525178700685,302.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.00108042138163,302.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.005125053692609,287.8938293457031,284.95001220703125,286.45001220703125,282.8329162597656,291.95184326171875,302.8996276855469,288.2666931152344,1.0,0.125327780842781,0.0,0.050000000745058,1.0,1.0,-0.0293573290109634,4.183638793620048e-06,0.0293531455099582,-0.0197974871844053,0.0,0.0,0.0,25.03166007995605,25.0,73.99654388427734,-0.0,1.257636308670044,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,302.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0010260458802804,302.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0010804757475852,303.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.3623386323451996,0.0214560590684413,0.0159210804849863,302.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0010804757475852,302.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0051253116689622,287.9387512207031,284.95001220703125,286.45001220703125,282.8287658691406,291.914306640625,302.8988342285156,288.30712890625,1.0,0.1253200322389602,0.0,0.050000000745058,1.0,1.0,-0.0290801096707582,4.150248059886508e-06,0.0290759596973657,-0.0196826756000518,0.0,0.0,0.0,25.031721115112305,25.0,71.66010284423828,-0.0,1.245689034461975,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,302.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0010260976850986,302.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0010805302299559,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.3591185808181762,0.0211235098540782,0.0156889334321022,302.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0010805302299559,302.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0051255701109766,287.98272705078125,284.95001220703125,286.45001220703125,282.82452392578125,291.8761901855469,302.8980407714844,288.3466186523437,1.0,0.1253122687339782,0.0,0.050000000745058,1.0,1.0,-0.0288020335137844,4.1167322706314735e-06,0.0287979170680046,-0.0195672437548637,0.0,0.0,0.0,25.03178596496582,25.0,69.35615539550781,-0.0,1.2337064743041992,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,302.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.001026201643981,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0010806397767737,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.3203884959220886,0.0204553436487913,0.0152225382626056,302.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0010806397767737,302.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0051260897889733,288.0679931640625,284.95001220703125,286.45001220703125,282.8158569335937,291.79815673828125,302.89654541015625,288.42291259765625,1.0,0.1252966970205307,0.0,0.050000000745058,1.0,1.0,-0.0282433666288852,4.049334165756591e-06,0.0282393172383308,-0.0193345677107572,0.0,0.0,0.0,25.03192138671875,25.0,64.84243774414062,-0.0,1.2096376419067385,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,302.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.001026201643981,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0010806397767737,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.3203884959220886,0.0204553436487913,0.0152225382626056,302.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0010806397767737,302.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0051260897889733,288.0679931640625,284.95001220703125,286.45001220703125,282.8158569335937,291.79815673828125,302.89654541015625,288.42291259765625,1.0,0.1252966970205307,0.0,0.050000000745058,1.0,1.0,-0.0282433666288852,4.049334165756591e-06,0.0282393172383308,-0.0193345677107572,0.0,0.0,0.0,25.03192138671875,25.0,64.84243774414062,-0.0,1.2096376419067385,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0010263063013553,302.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0010807499056681,303.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.161510020494461,0.0197829585522413,0.0147531889379024,302.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0010807499056681,302.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0051266122609376,288.1495666503906,284.95001220703125,286.45001220703125,282.806884765625,291.7174377441406,302.8951416015625,288.4956359863281,1.0,0.1252810508012771,0.0,0.050000000745058,1.0,1.0,-0.0276811644434928,3.98143447455368e-06,0.0276771839708089,-0.0190995130687952,0.0,0.0,0.0,25.032066345214844,25.0,60.45447540283203,-0.0,1.185422420501709,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0010263063013553,302.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0010807499056681,303.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.161510020494461,0.0197829585522413,0.0147531889379024,302.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0010807499056681,302.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0051266122609376,288.1495666503906,284.95001220703125,286.45001220703125,282.806884765625,291.7174377441406,302.8951416015625,288.4956359863281,1.0,0.1252810508012771,0.0,0.050000000745058,1.0,1.0,-0.0276811644434928,3.98143447455368e-06,0.0276771839708089,-0.0190995130687952,0.0,0.0,0.0,25.032066345214844,25.0,60.45447540283203,-0.0,1.185422420501709,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,302.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0010264115408062,302.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0010808608494699,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0181327667087316,0.0191064272075891,0.0142809292301535,302.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0010808608494699,302.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0051271384581923,288.2275085449219,284.95001220703125,286.45001220703125,282.79766845703125,291.63385009765625,302.8937683105469,288.5648193359375,1.0,0.1252653300762176,0.0,0.050000000745058,1.0,1.0,-0.0271154753863811,3.913050477422075e-06,0.0271115619689226,-0.018862223252654,0.0,0.0,0.0,25.03221702575684,25.0,56.18403244018555,-0.0,1.1610629558563232,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,302.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0010264115408062,302.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0010808608494699,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0181327667087316,0.0191064272075891,0.0142809292301535,302.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0010808608494699,302.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0051271384581923,288.2275085449219,284.95001220703125,286.45001220703125,282.79766845703125,291.63385009765625,302.8937683105469,288.5648193359375,1.0,0.1252653300762176,0.0,0.050000000745058,1.0,1.0,-0.0271154753863811,3.913050477422075e-06,0.0271115619689226,-0.018862223252654,0.0,0.0,0.0,25.03221702575684,25.0,56.18403244018555,-0.0,1.1610629558563232,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0010265175951644,302.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0010809723753482,303.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0184255689382553,0.013805660419166,302.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0010809723753482,302.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0051276674494147,288.3018493652344,284.95001220703125,286.45001220703125,282.7882080078125,291.5469970703125,302.8924865722656,288.6304626464844,1.0,0.1252495348453521,0.0,0.050000000745058,1.0,1.0,-0.0265461821109056,3.844179445877671e-06,0.0265423376113176,-0.0186227913945913,0.0,0.0,0.0,25.03237533569336,25.0,52.025672912597656,-0.0,1.136554479598999,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0010265175951644,302.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0010809723753482,303.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0184255689382553,0.013805660419166,302.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0010809723753482,302.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0051276674494147,288.3018493652344,284.95001220703125,286.45001220703125,282.7882080078125,291.5469970703125,302.8924865722656,288.6304626464844,1.0,0.1252495348453521,0.0,0.050000000745058,1.0,1.0,-0.0265461821109056,3.844179445877671e-06,0.0265423376113176,-0.0186227913945913,0.0,0.0,0.0,25.03237533569336,25.0,52.025672912597656,-0.0,1.136554479598999,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,302.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0010265707969665,302.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0010810284875333,303.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0180833786725997,0.0135668469592928,302.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0010810284875333,302.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.005127933807671,288.33770751953125,284.95001220703125,286.45001220703125,282.78338623046875,291.5022888183594,302.891845703125,288.6620178222656,1.0,0.125241607427597,0.0,0.050000000745058,1.0,1.0,-0.0262601301074028,3.809558165812632e-06,0.0262563209980726,-0.0185022912919521,0.0,0.0,0.0,25.032455444335938,25.0,49.98466873168945,-0.0,1.1242417097091677,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,302.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,0.0010266243480145,302.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.001081084832549,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0177399367094039,0.0133271468803286,302.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.001081084832549,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.0051282010972499,288.3726806640625,284.95001220703125,286.45001220703125,282.7785339355469,291.4565734863281,302.8912048339844,288.69268798828125,1.0,0.1252336502075195,0.0,0.050000000745058,1.0,1.0,-0.0259730163961648,3.7748027352790814e-06,0.0259692426770925,-0.0183812659233808,0.0,0.0,0.0,25.03253936767578,25.0,47.96908187866211,-0.0,1.1118847131729126,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,0.0010267320321872,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0010811983374878,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0170493703335523,0.0128452619537711,302.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0010811983374878,302.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0051287394016981,288.4403076171875,284.95001220703125,286.45001220703125,282.76861572265625,291.3624572753906,302.889892578125,288.7518005371094,1.0,0.1252176761627197,0.0,0.050000000745058,1.0,1.0,-0.0253957882523536,3.704913297042367e-06,0.0253920834511518,-0.0181377548724412,0.0,0.0,0.0,25.03271484375,25.0,44.000221252441406,-0.0,1.0870475769042969,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,0.0010267320321872,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0010811983374878,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0170493703335523,0.0128452619537711,302.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0010811983374878,302.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0051287394016981,288.4403076171875,284.95001220703125,286.45001220703125,282.76861572265625,291.3624572753906,302.889892578125,288.7518005371094,1.0,0.1252176761627197,0.0,0.050000000745058,1.0,1.0,-0.0253957882523536,3.704913297042367e-06,0.0253920834511518,-0.0181377548724412,0.0,0.0,0.0,25.03271484375,25.0,44.000221252441406,-0.0,1.0870475769042969,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,302.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0010268409969285,302.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0010813130065798,303.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0163534991443157,0.012359713204205,302.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0010813130065798,302.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0051292832940816,288.5047607421875,284.95001220703125,286.45001220703125,282.7585144042969,291.26416015625,302.8885498046875,288.8078308105469,1.0,0.1252016276121139,0.0,0.050000000745058,1.0,1.0,-0.0248141884803771,3.634488166426309e-06,0.0248105525970459,-0.0178922954946756,0.0,0.0,0.0,25.032899856567383,25.0,40.11593246459961,-0.0,1.062028169631958,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,302.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0010268409969285,302.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0010813130065798,303.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0163534991443157,0.012359713204205,302.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0010813130065798,302.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.0051292832940816,288.5047607421875,284.95001220703125,286.45001220703125,282.7585144042969,291.26416015625,302.8885498046875,288.8078308105469,1.0,0.1252016276121139,0.0,0.050000000745058,1.0,1.0,-0.0248141884803771,3.634488166426309e-06,0.0248105525970459,-0.0178922954946756,0.0,0.0,0.0,25.032899856567383,25.0,40.11593246459961,-0.0,1.062028169631958,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,302.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0010269511258229,302.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0010814289562404,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0156522318720817,0.0118703776970505,302.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0010814289562404,302.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0051298332400619,288.5660400390625,284.95001220703125,286.45001220703125,282.74822998046875,291.1612243652344,302.8871765136719,288.8607788085937,1.0,0.1251854747533798,0.0,0.050000000745058,1.0,1.0,-0.0242280531674623,3.563523023331072e-06,0.0242244899272918,-0.0176449976861476,0.0,0.0,0.0,25.03309631347656,25.0,36.31015396118164,-0.0,1.0368200540542605,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,302.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0010269511258229,302.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0010814289562404,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0156522318720817,0.0118703776970505,302.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0010814289562404,302.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0051298332400619,288.5660400390625,284.95001220703125,286.45001220703125,282.74822998046875,291.1612243652344,302.8871765136719,288.8607788085937,1.0,0.1251854747533798,0.0,0.050000000745058,1.0,1.0,-0.0242280531674623,3.563523023331072e-06,0.0242244899272918,-0.0176449976861476,0.0,0.0,0.0,25.03309631347656,25.0,36.31015396118164,-0.0,1.0368200540542605,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,302.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.0010270623024553,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0010815460700541,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0149457277730107,0.0113773476332426,302.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0010815460700541,302.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0051303887739777,288.6242370605469,284.95001220703125,286.45001220703125,282.73779296875,291.0531616210937,302.8858337402344,288.9107360839844,1.0,0.1251692175865173,0.0,0.050000000745058,1.0,1.0,-0.0236374977976083,3.492043333608308e-06,0.0236340072005987,-0.0173960514366626,0.0,0.0,0.0,25.03329849243164,25.0,32.57622528076172,-0.0,1.0114282369613647,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,302.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.0010270623024553,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0010815460700541,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0149457277730107,0.0113773476332426,302.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0010815460700541,302.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0051303887739777,288.6242370605469,284.95001220703125,286.45001220703125,282.73779296875,291.0531616210937,302.8858337402344,288.9107360839844,1.0,0.1251692175865173,0.0,0.050000000745058,1.0,1.0,-0.0236374977976083,3.492043333608308e-06,0.0236340072005987,-0.0173960514366626,0.0,0.0,0.0,25.03329849243164,25.0,32.57622528076172,-0.0,1.0114282369613647,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,302.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,0.0010271182982251,302.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0010816050926223,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579345703125,0.0,0.0145904468372464,0.0111294109374284,302.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0010816050926223,302.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0051306686364114,288.65216064453125,284.95001220703125,286.45001220703125,282.7325134277344,290.9969787597656,302.8851928710937,288.9345703125,1.0,0.1251610517501831,0.0,0.050000000745058,1.0,1.0,-0.0233405269682407,3.4561112443043385e-06,0.0233370698988437,-0.0172710064798593,0.0,0.0,0.0,25.03340148925781,25.0,30.73581886291504,-0.0,0.9986613988876344,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,302.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0010271745268255,302.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.0010816642316058,303.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0142339961603283,0.010880609974265,302.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.0010816642316058,302.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.0051309498958289,288.6793212890625,284.95001220703125,286.45001220703125,282.7272033691406,290.9393005371094,302.8845520019531,288.9576416015625,1.0,0.1251528561115265,0.0,0.050000000745058,1.0,1.0,-0.0230425149202346,3.420063194425893e-06,0.0230390951037406,-0.0171456299722194,0.0,0.0,0.0,25.033506393432617,25.0,28.911460876464844,-0.0,0.9858516454696656,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,302.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0010272876825183,302.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0010817834408953,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0135176638141274,0.0103806173428893,302.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0010817834408953,302.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0051315147429704,288.7315979003906,284.95001220703125,286.45001220703125,282.7164611816406,290.8196105957031,302.88330078125,289.0018005371094,1.0,0.1251363903284073,0.0,0.050000000745058,1.0,1.0,-0.0224436167627573,3.347651500007487e-06,0.0224402695894241,-0.0168940257281065,0.0,0.0,0.0,25.0337142944336,25.0,25.305757522583008,-0.0,0.9601138234138488,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
