time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,302.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0010272876825183,302.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0010817834408953,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0135176638141274,0.0103806173428893,302.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0010817834408953,302.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0051315147429704,288.7315979003906,284.95001220703125,286.45001220703125,282.7164611816406,290.8196105957031,302.88330078125,289.0018005371094,1.0,0.1251363903284073,0.0,0.050000000745058,1.0,1.0,-0.0224436167627573,3.347651500007487e-06,0.0224402695894241,-0.0168940257281065,0.0,0.0,0.0,25.0337142944336,25.0,25.305757522583008,-0.0,0.9601138234138488,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,302.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,0.0010274016531184,302.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0010819034650921,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0127968043088912,0.0098774190992116,302.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0010819034650921,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0051320842467248,288.781005859375,284.95001220703125,286.45001220703125,282.70562744140625,290.69342041015625,302.88214111328125,289.0431823730469,1.0,0.1251198351383209,0.0,0.050000000745058,1.0,1.0,-0.0218408890068531,3.274823484389344e-06,0.0218376126140356,-0.0166413318365812,0.0,0.0,0.0,25.03392219543457,25.0,21.7580680847168,-0.0,0.93421733379364,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,302.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,0.0010274016531184,302.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0010819034650921,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0127968043088912,0.0098774190992116,302.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0010819034650921,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.0051320842467248,288.781005859375,284.95001220703125,286.45001220703125,282.70562744140625,290.69342041015625,302.88214111328125,289.0431823730469,1.0,0.1251198351383209,0.0,0.050000000745058,1.0,1.0,-0.0218408890068531,3.274823484389344e-06,0.0218376126140356,-0.0166413318365812,0.0,0.0,0.0,25.03392219543457,25.0,21.7580680847168,-0.0,0.93421733379364,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,302.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726867675781,0.0,0.0,0.0010275095701217,302.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0010820170864462,303.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0120871989056468,0.0093819955363869,302.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0010820170864462,302.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0051326230168342,288.8268127441406,284.95001220703125,286.4516296386719,282.6944580078125,290.565185546875,302.881103515625,289.0811462402344,1.0,0.1251035332679748,0.0,0.050000000745058,1.0,1.0,-0.021247424185276,3.201967729182797e-06,0.0212442222982645,-0.0163790211081504,0.9761114120483398,0.9761114120483398,0.0,25.03412437438965,25.0,18.41391944885254,-0.0,0.908725082874298,0.0,283.1483154296875,284.0100402832031,283.06414794921875,283.25244140625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-2.562589785714725e-21,-1.2812948928573621e-21,-1.2812948928573621e-21,0.0,0.0,-0.0,2.550949830038008e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12279720,302.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0010275118984282,302.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.001082019531168,303.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0120719000697135,0.0093713123351335,302.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.001082019531168,302.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0051326346583664,288.8277893066406,284.95001220703125,286.4516906738281,282.6942138671875,290.5624084472656,302.8810729980469,289.0819396972656,1.0,0.1251031756401062,0.0,0.050000000745058,1.0,1.0,-0.0212346240878105,3.2003845262806863e-06,0.0212314240634441,-0.0163732264190912,0.9772133827209472,0.9772133827209472,0.0,25.034130096435547,25.0,18.364641189575195,-0.0,0.9081754088401794,0.0,283.1483154296875,284.01007080078125,283.0643615722656,283.2524719238281,293.1499938964844,293.1499938964844,283.1499938964844,4.366422653198242,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002129741915268,0.0002130000066244,2.7311564565479785e-08,0.0123675409704446,0.0123667018488049,8.387452226088499e-07,0.0,0.0,-0.0,5.450226308312267e-05,0.0,0.0001402797206537,0.1340769529342651,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12279780,302.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,0.0010276254033669,302.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0010821390897035,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0112943714484572,0.0088470308110117,302.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0010821390897035,302.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0051332018338143,288.80450439453125,284.95001220703125,286.4566650390625,282.6817932128906,290.4309387207031,302.8799133300781,284.48602294921875,1.0,0.1250863522291183,0.0,0.050000000745058,1.0,1.0,-0.020606592297554,3.1212155136017827e-06,0.0206034705042839,-0.016071293503046,1.0,1.0,0.0,25.03453063964844,25.0,2268.208251953125,-0.0,0.8812112212181091,0.0,283.1499938964844,284.1796569824219,284.40185546875,284.6697692871094,293.1499938964844,293.1499938964844,283.1499938964844,2416.090087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0353288650512695,1.0353307723999023,7.197534301894849e-08,4.265383243560791,4.265373229980469,9.790545846044552e-06,0.0,0.0,-0.0,1205.1602783203125,0.0,34.01481628417969,1895.3634033203125,0.0,0.0,0.265838474035263,1.0,0.0,3.0,1.0,0.0
12279840,302.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,0.0010276254033669,302.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0010821390897035,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0112943714484572,0.0088470308110117,302.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0010821390897035,302.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111999511719,0.0,0.0,0.0051332018338143,288.80450439453125,284.95001220703125,286.4566650390625,282.6817932128906,290.4309387207031,302.8799133300781,284.48602294921875,1.0,0.1250863522291183,0.0,0.050000000745058,1.0,1.0,-0.020606592297554,3.1212155136017827e-06,0.0206034705042839,-0.016071293503046,1.0,1.0,0.0,25.03453063964844,25.0,2268.208251953125,-0.0,0.8812112212181091,0.0,283.1499938964844,284.1796569824219,284.40185546875,284.6697692871094,293.1499938964844,293.1499938964844,283.1499938964844,2416.090087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0353288650512695,1.0353307723999023,7.197534301894849e-08,4.265383243560791,4.265373229980469,9.790545846044552e-06,0.0,0.0,-0.0,1205.1602783203125,0.0,34.01481628417969,1895.3634033203125,0.0,0.0,0.265838474035263,1.0,0.0,3.0,1.0,0.0
12279900,302.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.479736328125,0.0,0.0,0.001027708640322,302.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0010822266340255,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0108325090259313,0.0085420189425349,302.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0010822266340255,302.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0051336176693439,288.675537109375,284.95001220703125,286.4602966308594,282.6752624511719,290.3639221191406,302.8792419433594,283.6277770996094,1.0,0.1250776946544647,0.0,0.050000000745058,1.0,1.0,-0.0202413890510797,3.0752155453228625e-06,0.0202383138239383,-0.0158961415290832,1.0,1.0,0.0,25.035219192504883,25.0,976.0718383789062,-0.0,0.8655500411987305,0.0,283.1499938964844,283.4272155761719,284.57403564453125,284.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,3828.146728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.303221583366394,1.3032245635986328,1.1334764593584624e-07,4.265907764434815,4.26589822769165,9.786067494133022e-06,0.0,0.0,-0.0,408.2308044433594,0.0,67.7525634765625,1895.4349365234373,0.0,0.0,0.3283939659595489,1.0,0.0,3.0,1.0,0.0
12279960,302.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40985107421875,0.0,0.0,0.0010278086410835,302.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0010823319898918,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0103398011997342,0.0082075800746679,302.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0010823319898918,302.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0051341168582439,288.4696655273437,284.95001220703125,286.4646911621094,282.66851806640625,290.29364013671875,302.8785400390625,283.31451416015625,1.0,0.1250687539577484,0.0,0.050000000745058,1.0,1.0,-0.0198410339653491,3.024902753168135e-06,0.0198380090296268,-0.0157054681330919,1.0,1.0,0.0,25.036195755004883,25.0,433.3045349121094,-0.0,0.8483908772468567,0.0,283.1499938964844,283.240234375,284.5740966796875,284.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,5314.8994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5355767011642456,1.5355807542800903,1.5733964175979056e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,155.93234252929688,0.0,110.83567810058594,1895.43701171875,0.0,0.0,0.3877304792404175,1.0,0.0,3.0,1.0,0.0
12280020,302.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010324413888156,302.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010872104903683,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,0.0010699344566091,302.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010872104903683,302.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0051572583615779,288.0237731933594,284.95001220703125,286.4755249023437,282.6545104980469,289.8178405761719,302.7606811523437,283.168701171875,1.0,0.1250154972076416,0.0,0.050000000745058,1.0,1.0,-0.0113212680444121,2.069610445687431e-06,0.0113191986456513,-0.0130014605820178,1.0,1.0,0.0,25.11243057250977,25.0,103.0544662475586,-0.0,0.484672486782074,0.0,283.1499938964844,283.1647644042969,284.45330810546875,284.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,8658.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9600043296813965,1.9600108861923216,2.563347152317874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.33781051635742,0.0,230.4817657470703,1895.4371337890625,0.0,0.0,0.4909013211727142,1.0,0.0,3.0,1.0,0.0
12280080,302.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010324413888156,302.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010872104903683,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,0.0010699344566091,302.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0010872104903683,302.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0051572583615779,288.0237731933594,284.95001220703125,286.4755249023437,282.6545104980469,289.8178405761719,302.7606811523437,283.168701171875,1.0,0.1250154972076416,0.0,0.050000000745058,1.0,1.0,-0.0113212680444121,2.069610445687431e-06,0.0113191986456513,-0.0130014605820178,1.0,1.0,0.0,25.11243057250977,25.0,103.0544662475586,-0.0,0.484672486782074,0.0,283.1499938964844,283.1647644042969,284.45330810546875,284.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,8658.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9600043296813965,1.9600108861923216,2.563347152317874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.33781051635742,0.0,230.4817657470703,1895.4371337890625,0.0,0.0,0.4909013211727142,1.0,0.0,3.0,1.0,0.0
12280140,302.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010318651329725,302.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010866037337109,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0008049693424254,302.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010866037337109,302.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0051543801091611,287.6700134277344,284.95001220703125,286.4889831542969,282.6398620605469,289.22021484375,302.2471008300781,283.1523132324219,1.0,0.124967947602272,0.0,0.050000000745058,1.0,1.0,-0.010997312143445,2.0196807781758253e-06,0.0109952921047806,-0.0127387093380093,1.0,1.0,0.0,25.096609115600582,25.0,43.721981048583984,-0.0,0.4704917371273041,0.0,283.1499938964844,283.1547241210937,284.3052062988281,284.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,11990.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3064630031585693,2.3064723014831543,3.549656923951261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.057859420776367,0.0,375.5825805664063,1895.4371337890625,0.0,0.0,0.5749474167823792,1.0,0.0,3.0,1.0,0.0
12280200,302.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010318651329725,302.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010866037337109,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0008049693424254,302.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0010866037337109,302.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0051543801091611,287.6700134277344,284.95001220703125,286.4889831542969,282.6398620605469,289.22021484375,302.2471008300781,283.1523132324219,1.0,0.124967947602272,0.0,0.050000000745058,1.0,1.0,-0.010997312143445,2.0196807781758253e-06,0.0109952921047806,-0.0127387093380093,1.0,1.0,0.0,25.096609115600582,25.0,43.721981048583984,-0.0,0.4704917371273041,0.0,283.1499938964844,283.1547241210937,284.3052062988281,284.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,11990.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3064630031585693,2.3064723014831543,3.549656923951261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.057859420776367,0.0,375.5825805664063,1895.4371337890625,0.0,0.0,0.5749474167823792,1.0,0.0,3.0,1.0,0.0
12280260,302.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010312175145372,302.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010859216563403,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0008020778768695,302.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010859216563403,302.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0051511446945369,287.3027648925781,284.95001220703125,286.5048522949219,282.6247253417969,288.7345275878906,301.7863464355469,283.15045166015625,1.0,0.1249286830425262,0.0,0.050000000745058,1.0,1.0,-0.0109875435009598,2.0038673937961e-06,0.0109855402261018,-0.0125626614317297,1.0,1.0,0.0,25.08073616027832,25.0,37.97859573364258,-0.0,0.4697757363319397,0.0,283.1499938964844,283.1535339355469,284.1639709472656,284.20318603515625,293.1499938964844,293.1499938964844,283.1499938964844,15039.4736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.583094596862793,2.58310604095459,4.452192570170155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.045722007751465,0.0,527.57861328125,1895.4371337890625,0.0,0.0,0.642001211643219,1.0,0.0,3.0,1.0,0.0
12280320,302.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010312175145372,302.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010859216563403,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0008020778768695,302.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0010859216563403,302.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0051511446945369,287.3027648925781,284.95001220703125,286.5048522949219,282.6247253417969,288.7345275878906,301.7863464355469,283.15045166015625,1.0,0.1249286830425262,0.0,0.050000000745058,1.0,1.0,-0.0109875435009598,2.0038673937961e-06,0.0109855402261018,-0.0125626614317297,1.0,1.0,0.0,25.08073616027832,25.0,37.97859573364258,-0.0,0.4697757363319397,0.0,283.1499938964844,283.1535339355469,284.1639709472656,284.20318603515625,293.1499938964844,293.1499938964844,283.1499938964844,15039.4736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.583094596862793,2.58310604095459,4.452192570170155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.045722007751465,0.0,527.57861328125,1895.4371337890625,0.0,0.0,0.642001211643219,1.0,0.0,3.0,1.0,0.0
12280380,302.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010306675685569,302.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010853426065295,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0008016306092031,302.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010853426065295,302.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0051483982242643,286.9349975585937,284.95001220703125,286.5229187011719,282.60919189453125,288.3387145996094,301.3839416503906,283.1502685546875,1.0,0.1248958706855773,0.0,0.050000000745058,1.0,1.0,-0.0109816612675786,1.988835037991521e-06,0.0109796719625592,-0.0123919071629643,1.0,1.0,0.0,25.06745719909668,25.0,37.54645538330078,-0.0,0.4692750871181488,0.0,283.1499938964844,283.1531982421875,284.0335693359375,284.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,17704.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.802664041519165,2.802677631378174,5.241257099442009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.83224105834961,0.0,673.8755493164062,1895.4371337890625,0.0,0.0,0.6952314972877502,1.0,0.0,3.0,1.0,0.0
12280440,302.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010306675685569,302.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010853426065295,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0008016306092031,302.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0010853426065295,302.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0051483982242643,286.9349975585937,284.95001220703125,286.5229187011719,282.60919189453125,288.3387145996094,301.3839416503906,283.1502685546875,1.0,0.1248958706855773,0.0,0.050000000745058,1.0,1.0,-0.0109816612675786,1.988835037991521e-06,0.0109796719625592,-0.0123919071629643,1.0,1.0,0.0,25.06745719909668,25.0,37.54645538330078,-0.0,0.4692750871181488,0.0,283.1499938964844,283.1531982421875,284.0335693359375,284.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,17704.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.802664041519165,2.802677631378174,5.241257099442009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.83224105834961,0.0,673.8755493164062,1895.4371337890625,0.0,0.0,0.6952314972877502,1.0,0.0,3.0,1.0,0.0
12280500,302.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0010304256575182,302.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0010850877733901,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0008014422492124,302.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0010850877733901,302.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0051471893675625,286.7541809082031,284.95001220703125,286.53271484375,282.6013488769531,288.1694641113281,301.2027893066406,283.1502380371094,1.0,0.1248815506696701,0.0,0.050000000745058,1.0,1.0,-0.0109790824353694,1.981721425181604e-06,0.0109771005809307,-0.0123108960688114,1.0,1.0,0.0,25.061662673950195,25.0,37.59341430664063,-0.0,0.4690561890602112,0.0,283.1499938964844,283.1531066894531,283.9722900390625,284.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18999.724609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9033381938934326,2.903352737426758,5.624560799333267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.816513061523438,0.0,749.1340942382812,1895.4371337890625,0.0,0.0,0.716910719871521,1.0,0.0,3.0,1.0,0.0
12280560,302.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,0.0010302037699148,302.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0010848542442545,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,0.0008012697217054,302.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0010848542442545,302.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0051460810936987,286.5768127441406,284.95001220703125,286.5429382324219,282.5934143066406,288.01708984375,301.0339660644531,283.1502380371094,1.0,0.1248684599995613,0.0,0.050000000745058,1.0,1.0,-0.0109767178073525,1.974999122467125e-06,0.0109747434034943,-0.0122342715039849,1.0,1.0,0.0,25.05636978149414,25.0,37.655799865722656,-0.0,0.4688559174537658,0.0,283.1499938964844,283.15301513671875,283.9134826660156,283.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,19992.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9782514572143555,2.978266716003418,5.918560077589063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.802343368530272,0.0,808.6318969726562,1895.4371337890625,0.0,0.0,0.7378413677215576,1.0,0.0,3.0,1.0,0.0
12280620,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010298149427399,302.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010844446951523,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0008009672164916,302.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010844446951523,302.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.005144138354808,286.2348327636719,284.95001220703125,286.56475830078125,282.5775146484375,287.7565002441406,300.7288513183594,283.1502380371094,1.0,0.1248455494642257,0.0,0.050000000745058,1.0,1.0,-0.0109725734218955,1.963088607226382e-06,0.0109706111252307,-0.0120984576642513,1.0,1.0,0.0,25.04710578918457,25.0,37.84563827514648,-0.0,0.4685051739215851,0.0,283.1499938964844,283.15289306640625,283.8026733398437,283.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,21961.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.121421813964844,3.121438503265381,6.501270490844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.802839279174805,0.0,930.9456176757812,1895.4371337890625,0.0,0.0,0.7726294994354248,1.0,0.0,3.0,1.0,0.0
12280680,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010298149427399,302.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010844446951523,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0008009672164916,302.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0010844446951523,302.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.005144138354808,286.2348327636719,284.95001220703125,286.56475830078125,282.5775146484375,287.7565002441406,300.7288513183594,283.1502380371094,1.0,0.1248455494642257,0.0,0.050000000745058,1.0,1.0,-0.0109725734218955,1.963088607226382e-06,0.0109706111252307,-0.0120984576642513,1.0,1.0,0.0,25.04710578918457,25.0,37.84563827514648,-0.0,0.4685051739215851,0.0,283.1499938964844,283.15289306640625,283.8026733398437,283.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,21961.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.121421813964844,3.121438503265381,6.501270490844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.802839279174805,0.0,930.9456176757812,1895.4371337890625,0.0,0.0,0.7726294994354248,1.0,0.0,3.0,1.0,0.0
12280740,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010294923558831,302.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010841049952432,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0008007163414731,302.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010841049952432,302.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0051425276324152,285.9134216308594,284.95001220703125,286.5881042480469,282.56158447265625,287.5464172363281,300.4597473144531,283.1502380371094,1.0,0.1248264089226722,0.0,0.050000000745058,1.0,1.0,-0.0109691368415951,1.9538124433893245e-06,0.0109671829268336,-0.0119928941130638,1.0,1.0,0.0,25.03936195373535,25.0,38.06925201416016,-0.0,0.46821328997612,0.0,283.1499938964844,283.1528015136719,283.70037841796875,283.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,23679.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.24121642112732,3.241234540939331,7.009860496509646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.81782054901123,0.0,1042.2962646484375,1895.4371337890625,0.0,0.0,0.8017936944961548,1.0,0.0,3.0,1.0,0.0
12280800,302.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010294923558831,302.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010841049952432,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0008007163414731,302.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0010841049952432,302.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0051425276324152,285.9134216308594,284.95001220703125,286.5881042480469,282.56158447265625,287.5464172363281,300.4597473144531,283.1502380371094,1.0,0.1248264089226722,0.0,0.050000000745058,1.0,1.0,-0.0109691368415951,1.9538124433893245e-06,0.0109671829268336,-0.0119928941130638,1.0,1.0,0.0,25.03936195373535,25.0,38.06925201416016,-0.0,0.46821328997612,0.0,283.1499938964844,283.1528015136719,283.70037841796875,283.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,23679.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.24121642112732,3.241234540939331,7.009860496509646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.81782054901123,0.0,1042.2962646484375,1895.4371337890625,0.0,0.0,0.8017936944961548,1.0,0.0,3.0,1.0,0.0
12280860,302.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010292291408404,302.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010838278103619,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000800511566922,302.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010838278103619,302.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0051412126049399,285.614990234375,284.95001220703125,286.6127624511719,282.5457763671875,287.3780517578125,300.2166748046875,283.1502380371094,1.0,0.12481040507555,0.0,0.050000000745058,1.0,1.0,-0.0109663316980004,1.947798864421202e-06,0.0109643843024969,-0.011925034224987,1.0,1.0,0.0,25.032888412475582,25.0,38.31599044799805,-0.0,0.4679723381996155,0.0,283.1499938964844,283.1527404785156,283.60577392578125,283.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,25210.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3443732261657715,3.3443925380706787,7.463161182386102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.842371940612791,0.0,1145.0157470703125,1895.4371337890625,0.0,0.0,0.82695472240448,1.0,0.0,3.0,1.0,0.0
12280920,302.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010292291408404,302.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010838278103619,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000800511566922,302.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0010838278103619,302.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0051412126049399,285.614990234375,284.95001220703125,286.6127624511719,282.5457763671875,287.3780517578125,300.2166748046875,283.1502380371094,1.0,0.12481040507555,0.0,0.050000000745058,1.0,1.0,-0.0109663316980004,1.947798864421202e-06,0.0109643843024969,-0.011925034224987,1.0,1.0,0.0,25.032888412475582,25.0,38.31599044799805,-0.0,0.4679723381996155,0.0,283.1499938964844,283.1527404785156,283.60577392578125,283.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,25210.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3443732261657715,3.3443925380706787,7.463161182386102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.842371940612791,0.0,1145.0157470703125,1895.4371337890625,0.0,0.0,0.82695472240448,1.0,0.0,3.0,1.0,0.0
12280980,302.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010290191275998,302.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010836067376658,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0008003482944332,302.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010836067376658,302.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0051401639357209,285.340576171875,284.95001220703125,286.6385803222656,282.5302429199219,287.24420166015625,299.9888000488281,283.15020751953125,1.0,0.1247970461845398,0.0,0.050000000745058,1.0,1.0,-0.0109640946611762,1.9455558231129544e-06,0.0109621491283178,-0.0119009157642722,1.0,1.0,0.0,25.027475357055664,25.0,38.5813102722168,-0.0,0.4677756428718567,0.0,283.1499938964844,283.1526794433594,283.5181884765625,283.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,26607.85546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.435808181762696,3.435828447341919,7.87682381542254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.87479019165039,0.0,1241.52099609375,1895.4371337890625,0.0,0.0,0.8492963910102844,1.0,0.0,3.0,1.0,0.0
12281040,302.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010290191275998,302.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010836067376658,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0008003482944332,302.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0010836067376658,302.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0051401639357209,285.340576171875,284.95001220703125,286.6385803222656,282.5302429199219,287.24420166015625,299.9888000488281,283.15020751953125,1.0,0.1247970461845398,0.0,0.050000000745058,1.0,1.0,-0.0109640946611762,1.9455558231129544e-06,0.0109621491283178,-0.0119009157642722,1.0,1.0,0.0,25.027475357055664,25.0,38.5813102722168,-0.0,0.4677756428718567,0.0,283.1499938964844,283.1526794433594,283.5181884765625,283.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,26607.85546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.435808181762696,3.435828447341919,7.87682381542254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.87479019165039,0.0,1241.52099609375,1895.4371337890625,0.0,0.0,0.8492963910102844,1.0,0.0,3.0,1.0,0.0
12281100,302.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0010289325146004,302.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0010835154680535,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0008002808899618,302.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0010835154680535,302.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0051397308707237,285.2124328613281,284.95001220703125,286.6518249511719,282.5226135253906,287.18829345703125,299.8770446777344,283.15020751953125,1.0,0.1247912123799324,0.0,0.050000000745058,1.0,1.0,-0.0109631717205047,1.9459641862340504e-06,0.0109612252563238,-0.011906636878848,1.0,1.0,0.0,25.025110244750977,25.0,38.72615051269531,-0.0,0.4676920771598816,0.0,283.1499938964844,283.15264892578125,283.4768371582031,283.5013122558594,293.1499938964844,293.1499938964844,283.1499938964844,27393.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4861772060394287,3.4861981868743896,8.109465170491603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.897310256958008,0.0,1296.9276123046875,1895.4371337890625,0.0,0.0,0.8588334918022156,1.0,0.0,3.0,1.0,0.0
12281160,302.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0010288573103025,302.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0010834363056346,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0008002224494703,302.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0010834363056346,302.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0051393555477261,285.09033203125,284.95001220703125,286.665283203125,282.5151062011719,287.138916015625,299.76483154296875,283.1502380371094,1.0,0.1247858852148056,0.0,0.050000000745058,1.0,1.0,-0.010962369851768,1.9474318833090365e-06,0.0109604224562644,-0.0119246840476989,1.0,1.0,0.0,25.022947311401367,25.0,38.86165237426758,-0.0,0.4676175713539123,0.0,283.1499938964844,283.15264892578125,283.4370422363281,283.4607238769531,293.1499938964844,293.1499938964844,283.1499938964844,27909.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.518867015838623,3.518888473510742,8.262263122560398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.91379165649414,0.0,1333.7548828125,1895.4371337890625,0.0,0.0,0.8696240782737732,1.0,0.0,3.0,1.0,0.0
12281220,302.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010287386830896,302.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010833113919943,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0008001301321201,302.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010833113919943,302.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0051387627609074,284.8636169433594,284.95001220703125,286.6926574707031,282.50048828125,287.0571594238281,299.5335998535156,283.1502380371094,1.0,0.1247765719890594,0.0,0.050000000745058,1.0,1.0,-0.0109611051157116,1.95358711607696e-06,0.0109591512009501,-0.0119982780888676,0.9983094334602356,0.9983094334602356,0.0,25.019155502319336,25.0,39.152645111083984,-0.0,0.4674930274486542,0.0,283.1499938964844,283.1526184082031,283.3617553710937,283.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,29184.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.59542202949524,3.595444440841675,8.625674468021316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.957331657409668,0.0,1423.057861328125,1895.4371337890625,0.0,0.0,0.8884045481681824,1.0,0.0,3.0,1.0,0.0
12281280,302.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010287386830896,302.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010833113919943,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0008001301321201,302.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0010833113919943,302.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0051387627609074,284.8636169433594,284.95001220703125,286.6926574707031,282.50048828125,287.0571594238281,299.5335998535156,283.1502380371094,1.0,0.1247765719890594,0.0,0.050000000745058,1.0,1.0,-0.0109611051157116,1.95358711607696e-06,0.0109591512009501,-0.0119982780888676,0.9983094334602356,0.9983094334602356,0.0,25.019155502319336,25.0,39.152645111083984,-0.0,0.4674930274486542,0.0,283.1499938964844,283.1526184082031,283.3617553710937,283.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,29184.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.59542202949524,3.595444440841675,8.625674468021316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.957331657409668,0.0,1423.057861328125,1895.4371337890625,0.0,0.0,0.8884045481681824,1.0,0.0,3.0,1.0,0.0
12281340,302.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010286584729328,302.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010832268744707,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0008000677335076,302.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010832268744707,302.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.005138361826539,284.6593933105469,284.95001220703125,286.7205505371094,282.4865417480469,286.9948425292969,299.28448486328125,283.1502380371094,1.0,0.1247688010334968,0.0,0.050000000745058,1.0,1.0,-0.0109602501615881,1.9639824131445494e-06,0.0109582860022783,-0.0121212834492325,0.9930503368377686,0.9930503368377686,0.0,25.01597785949707,25.0,39.45100784301758,-0.0,0.4673976600170135,0.0,283.1499938964844,283.152587890625,283.2918701171875,283.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,30498.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.663391351699829,3.663414478302002,8.954883128353686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.004417419433594,0.0,1506.8004150390625,1895.4371337890625,0.0,0.0,0.9052439332008362,1.0,0.0,3.0,1.0,0.0
12281400,302.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010286584729328,302.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010832268744707,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0008000677335076,302.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0010832268744707,302.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.005138361826539,284.6593933105469,284.95001220703125,286.7205505371094,282.4865417480469,286.9948425292969,299.28448486328125,283.1502380371094,1.0,0.1247688010334968,0.0,0.050000000745058,1.0,1.0,-0.0109602501615881,1.9639824131445494e-06,0.0109582860022783,-0.0121212834492325,0.9930503368377686,0.9930503368377686,0.0,25.01597785949707,25.0,39.45100784301758,-0.0,0.4673976600170135,0.0,283.1499938964844,283.152587890625,283.2918701171875,283.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,30498.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.663391351699829,3.663414478302002,8.954883128353686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.004417419433594,0.0,1506.8004150390625,1895.4371337890625,0.0,0.0,0.9052439332008362,1.0,0.0,3.0,1.0,0.0
12281460,302.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010286121396347,302.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010831780964508,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,0.0008000317029654,302.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010831780964508,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0051381308585405,284.4763488769531,284.95001220703125,286.7486572265625,282.47344970703125,286.9486083984375,299.0084228515625,283.1502380371094,1.0,0.1247623190283775,0.0,0.050000000745058,1.0,1.0,-0.0109597565606236,1.978380396394641e-06,0.0109577784314751,-0.0122909629717469,0.9854936003684998,0.9854936003684998,0.0,25.013317108154297,25.0,39.75485610961914,-0.0,0.4673275053501129,0.0,283.1499938964844,283.1525573730469,283.2269592285156,283.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,31814.025390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.722731351852417,3.722755432128906,9.247337402484844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.054595947265623,0.0,1583.656982421875,1895.4371337890625,0.0,0.0,0.92010235786438,1.0,0.0,3.0,1.0,0.0
12281520,302.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010286121396347,302.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010831780964508,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,0.0008000317029654,302.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0010831780964508,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0051381308585405,284.4763488769531,284.95001220703125,286.7486572265625,282.47344970703125,286.9486083984375,299.0084228515625,283.1502380371094,1.0,0.1247623190283775,0.0,0.050000000745058,1.0,1.0,-0.0109597565606236,1.978380396394641e-06,0.0109577784314751,-0.0122909629717469,0.9854936003684998,0.9854936003684998,0.0,25.013317108154297,25.0,39.75485610961914,-0.0,0.4673275053501129,0.0,283.1499938964844,283.1525573730469,283.2269592285156,283.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,31814.025390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.722731351852417,3.722755432128906,9.247337402484844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.054595947265623,0.0,1583.656982421875,1895.4371337890625,0.0,0.0,0.92010235786438,1.0,0.0,3.0,1.0,0.0
