time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,302.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010285950265824,302.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010831601684913,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0008000184316188,302.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010831601684913,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0051380451768636,284.3130187988281,284.95001220703125,286.77685546875,282.4613342285156,286.9156188964844,298.6981506347656,283.1502380371094,1.0,0.1247569248080253,0.0,0.050000000745058,1.0,1.0,-0.010959574021399,1.996363607759122e-06,0.0109575781971216,-0.0125024560838937,0.9758919477462769,0.9758919477462769,0.0,25.011085510253903,25.0,40.06149673461914,-0.0,0.4672788083553314,0.0,283.1499938964844,283.15252685546875,283.16668701171875,283.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,33134.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.773269414901733,3.77329421043396,9.500116107119538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.107015609741213,0.0,1652.5218505859375,1895.4371337890625,0.0,0.0,0.9329464435577391,1.0,0.0,3.0,1.0,0.0
12281640,302.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010285950265824,302.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010831601684913,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0008000184316188,302.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0010831601684913,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0051380451768636,284.3130187988281,284.95001220703125,286.77685546875,282.4613342285156,286.9156188964844,298.6981506347656,283.1502380371094,1.0,0.1247569248080253,0.0,0.050000000745058,1.0,1.0,-0.010959574021399,1.996363607759122e-06,0.0109575781971216,-0.0125024560838937,0.9758919477462769,0.9758919477462769,0.0,25.011085510253903,25.0,40.06149673461914,-0.0,0.4672788083553314,0.0,283.1499938964844,283.15252685546875,283.16668701171875,283.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,33134.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.773269414901733,3.77329421043396,9.500116107119538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.107015609741213,0.0,1652.5218505859375,1895.4371337890625,0.0,0.0,0.9329464435577391,1.0,0.0,3.0,1.0,0.0
12281700,302.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010285960743203,302.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0010831610998138,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0008000191301107,302.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0010831610998138,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0051380502991378,284.2382507324219,284.95001220703125,286.7908935546875,282.4556884765625,286.9033508300781,298.5285949707031,283.1502380371094,1.0,0.1247545853257179,0.0,0.050000000745058,1.0,1.0,-0.0109595842659473,2.006526983677759e-06,0.0109575781971216,-0.0126218711957335,0.9703969359397888,0.9703969359397888,0.0,25.01011085510254,25.0,40.2197494506836,-0.0,0.4672614336013794,0.0,283.1499938964844,283.15252685546875,283.1381530761719,283.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,33936.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8028955459594727,3.8029208183288574,9.649884304963052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.13587760925293,0.0,1693.929443359375,1895.4371337890625,0.0,0.0,0.9376938343048096,1.0,0.0,3.0,1.0,0.0
12281760,302.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0010286025935783,302.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0010831680847331,303.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852905273437,0.0,0.0,0.0008000242523849,302.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0010831680847331,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0051380828954279,284.1679077148437,284.95001220703125,286.80487060546875,282.45037841796875,286.8935546875,298.3486633300781,283.1502380371094,1.0,0.1247524470090866,0.0,0.050000000745058,1.0,1.0,-0.0109596541151404,2.0173638404230587e-06,0.0109576368704438,-0.0127491392195224,0.9644664525985718,0.9644664525985718,0.0,25.009218215942383,25.0,40.36832427978516,-0.0,0.4672482311725616,0.0,283.1499938964844,283.15252685546875,283.1107177734375,283.12799072265625,293.1499938964844,293.1499938964844,283.04998779296875,34460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.814475297927856,3.814500570297241,9.708739980851533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,411.9222717285156,0.0,1711.933837890625,1895.4371337890625,0.0,0.0,0.9426621198654176,1.0,0.0,3.0,1.0,0.0
12281820,302.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.001028629951179,302.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0010831968393176,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,0.0008000454981811,302.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0010831968393176,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0051382193341851,284.03887939453125,284.95001220703125,286.8324890136719,282.4407043457031,286.8803405761719,297.9584350585937,283.0704040527344,1.0,0.1247487291693687,0.0,0.050000000745058,1.0,1.0,-0.0109599456191062,2.0407021565915784e-06,0.0109579041600227,-0.0130230793729424,0.9514414072036744,0.9514414072036744,0.0,25.007652282714844,25.0,66.72763061523438,-0.0,0.467232346534729,0.0,283.0523681640625,283.0577392578125,283.1326599121094,283.1556396484375,293.1499938964844,293.1499938964844,282.75,35620.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.836470603942871,3.836496353149414,9.82102960733755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.8790283203125,0.0,1747.708251953125,1895.4371337890625,0.0,0.0,0.9467471241950988,1.0,0.0,3.0,1.0,0.0
12281880,302.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.001028629951179,302.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0010831968393176,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,0.0008000454981811,302.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0010831968393176,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47723388671875,0.0,0.0,0.0051382193341851,284.03887939453125,284.95001220703125,286.8324890136719,282.4407043457031,286.8803405761719,297.9584350585937,283.0704040527344,1.0,0.1247487291693687,0.0,0.050000000745058,1.0,1.0,-0.0109599456191062,2.0407021565915784e-06,0.0109579041600227,-0.0130230793729424,0.9514414072036744,0.9514414072036744,0.0,25.007652282714844,25.0,66.72763061523438,-0.0,0.467232346534729,0.0,283.0523681640625,283.0577392578125,283.1326599121094,283.1556396484375,293.1499938964844,293.1499938964844,282.75,35620.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.836470603942871,3.836496353149414,9.82102960733755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.8790283203125,0.0,1747.708251953125,1895.4371337890625,0.0,0.0,0.9467471241950988,1.0,0.0,3.0,1.0,0.0
12281940,302.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010286725591868,302.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010832417756319,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2273864746094,0.0,0.0,0.0008000786765478,302.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010832417756319,302.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0051384326070547,283.9218444824219,284.95001220703125,286.8595275878906,282.4324951171875,286.8742980957031,297.528076171875,282.8126525878906,1.0,0.1247456446290016,0.0,0.050000000745058,1.0,1.0,-0.0109603991732001,2.0656314063671743e-06,0.0109583334997296,-0.0133155500516295,0.9369431138038636,0.9369431138038636,0.0,25.00634002685547,25.0,122.95893096923828,-0.0,0.4672282338142395,0.0,282.7568664550781,282.7680969238281,283.3057556152344,283.3433837890625,293.1499938964844,293.1499938964844,282.45001220703125,36348.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8250789642333984,3.825104713439941,9.762793524714652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.3475341796875,0.0,1739.5513916015625,1895.4371337890625,0.0,0.0,0.94468092918396,1.0,0.0,3.0,1.0,0.0
12282000,302.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010286725591868,302.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010832417756319,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2273864746094,0.0,0.0,0.0008000786765478,302.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0010832417756319,302.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,0.0051384326070547,283.9218444824219,284.95001220703125,286.8595275878906,282.4324951171875,286.8742980957031,297.528076171875,282.8126525878906,1.0,0.1247456446290016,0.0,0.050000000745058,1.0,1.0,-0.0109603991732001,2.0656314063671743e-06,0.0109583334997296,-0.0133155500516295,0.9369431138038636,0.9369431138038636,0.0,25.00634002685547,25.0,122.95893096923828,-0.0,0.4672282338142395,0.0,282.7568664550781,282.7680969238281,283.3057556152344,283.3433837890625,293.1499938964844,293.1499938964844,282.45001220703125,36348.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8250789642333984,3.825104713439941,9.762793524714652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.3475341796875,0.0,1739.5513916015625,1895.4371337890625,0.0,0.0,0.94468092918396,1.0,0.0,3.0,1.0,0.0
12282060,302.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010287262266501,302.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010832982370629,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.10760498046875,0.0,0.0,0.0008001204114407,302.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010832982370629,302.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0051387003622949,283.8097839355469,284.95001220703125,286.8857421875,282.4259338378906,286.8741149902344,297.0610656738281,282.51678466796875,1.0,0.1247430965304374,0.0,0.050000000745058,1.0,1.0,-0.0109609710052609,2.0913835214742e-06,0.0109588792547583,-0.0136175658553838,0.9209917783737184,0.9209917783737184,0.0,25.0052433013916,25.0,131.88601684570312,-0.0,0.4672331809997558,0.0,282.45709228515625,282.4691162109375,283.4747009277344,283.51739501953125,293.1499938964844,293.1499938964844,282.1499938964844,36891.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.793299674987793,3.793325185775757,9.601245665180611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.96875,0.0,1705.4530029296875,1895.4371337890625,0.0,0.0,0.937910258769989,1.0,0.0,3.0,1.0,0.0
12282120,302.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010287262266501,302.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010832982370629,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.10760498046875,0.0,0.0,0.0008001204114407,302.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0010832982370629,302.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,0.0051387003622949,283.8097839355469,284.95001220703125,286.8857421875,282.4259338378906,286.8741149902344,297.0610656738281,282.51678466796875,1.0,0.1247430965304374,0.0,0.050000000745058,1.0,1.0,-0.0109609710052609,2.0913835214742e-06,0.0109588792547583,-0.0136175658553838,0.9209917783737184,0.9209917783737184,0.0,25.0052433013916,25.0,131.88601684570312,-0.0,0.4672331809997558,0.0,282.45709228515625,282.4691162109375,283.4747009277344,283.51739501953125,293.1499938964844,293.1499938964844,282.1499938964844,36891.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.793299674987793,3.793325185775757,9.601245665180611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.96875,0.0,1705.4530029296875,1895.4371337890625,0.0,0.0,0.937910258769989,1.0,0.0,3.0,1.0,0.0
12282180,302.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010287868790328,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010833621490746,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98779296875,0.0,0.0,0.000800167559646,302.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010833621490746,302.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0051390035077929,283.6963195800781,284.95001220703125,286.91094970703125,282.42120361328125,286.8785095214844,296.56329345703125,282.21783447265625,1.0,0.1247409880161285,0.0,0.050000000745058,1.0,1.0,-0.0109616173431277,2.117207259288989e-06,0.010959499515593,-0.0139203472062945,0.9035241007804872,0.9035241007804872,0.0,25.00432777404785,25.0,136.55319213867188,-0.0,0.4672446548938751,0.0,282.1573486328125,282.169921875,283.6298828125,283.677001953125,293.1499938964844,293.1499938964844,281.8500061035156,37342.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.744651317596436,3.74467658996582,9.35655748435238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.15869140625,0.0,1651.3489990234375,1895.4371337890625,0.0,0.0,0.927309274673462,1.0,0.0,3.0,1.0,0.0
12282240,302.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010287868790328,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010833621490746,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98779296875,0.0,0.0,0.000800167559646,302.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010833621490746,302.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0051390035077929,283.6963195800781,284.95001220703125,286.91094970703125,282.42120361328125,286.8785095214844,296.56329345703125,282.21783447265625,1.0,0.1247409880161285,0.0,0.050000000745058,1.0,1.0,-0.0109616173431277,2.117207259288989e-06,0.010959499515593,-0.0139203472062945,0.9035241007804872,0.9035241007804872,0.0,25.00432777404785,25.0,136.55319213867188,-0.0,0.4672446548938751,0.0,282.1573486328125,282.169921875,283.6298828125,283.677001953125,293.1499938964844,293.1499938964844,281.8500061035156,37342.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.744651317596436,3.74467658996582,9.35655748435238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.15869140625,0.0,1651.3489990234375,1895.4371337890625,0.0,0.0,0.927309274673462,1.0,0.0,3.0,1.0,0.0
12282300,302.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.0010288186604157,302.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.001083395560272,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9267578125,0.0,0.0,0.0008001922979019,302.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.001083395560272,302.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.0051391622982919,283.6376037597656,284.95001220703125,286.923095703125,282.4195556640625,286.8821105957031,296.3051452636719,282.0450134277344,1.0,0.1247400790452957,0.0,0.050000000745058,1.0,1.0,-0.0109619554132223,2.12992472370388e-06,0.0109598254784941,-0.0140694351866841,0.8941883444786072,0.8941883444786072,0.0,25.00392723083496,25.0,273.4713439941406,-0.0,0.4672521650791168,0.0,281.899169921875,281.9385986328125,283.7579345703125,283.8659362792969,293.1499938964844,293.1499938964844,281.8500061035156,37552.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.714432954788208,3.7144579887390137,9.206156050822756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,369.9786071777344,0.0,1617.866455078125,1895.4371337890625,0.0,0.0,0.9206907749176024,1.0,0.0,3.0,1.0,0.0
12282360,302.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9370422363281,0.0,0.0,0.0010288509074598,302.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9370422363281,0.0,0.0,0.001083429553546,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.864501953125,0.0,0.0,0.0008002173854038,302.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9370422363281,0.0,0.0,0.001083429553546,302.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9370422363281,0.0,0.0,0.0051393234170973,283.576904296875,284.95001220703125,286.9349060058594,282.4184265136719,286.8865051269531,296.0422058105469,281.918701171875,1.0,0.12473925948143,0.0,0.050000000745058,1.0,1.0,-0.0109622990712523,2.1424029910122044e-06,0.0109601560980081,-0.0142157087102532,0.8844268321990967,0.8844268321990967,0.0,25.003562927246094,25.0,141.20851135253906,-0.0,0.467260479927063,0.0,281.857421875,281.8705139160156,283.77276611328125,283.8233642578125,293.1499938964844,293.1499938964844,282.1499938964844,37761.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6802785396575928,3.68030309677124,9.037632366926118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.695022703846917e-05,0.0,1580.406494140625,1895.4371337890625,0.0,0.0,0.9132027626037598,1.0,0.0,3.0,1.0,0.0
12282420,302.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010289150523021,302.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010834971908479,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7361145019531,0.0,0.0,0.0008002673275768,302.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010834971908479,302.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0051396437920629,283.44970703125,284.95001220703125,286.9574279785156,282.4178161621094,286.897216796875,295.50640869140625,281.8726501464844,1.0,0.124737836420536,0.0,0.050000000745058,1.0,1.0,-0.0109629826620221,2.1663452116627013e-06,0.0109608164057135,-0.0144963357597589,0.8635810613632202,0.8635810613632202,0.0,25.002927780151367,25.0,55.03156280517578,-0.0,0.4672787487506866,0.0,281.8725891113281,281.8753967285156,283.66363525390625,283.69390869140625,293.1499938964844,293.1499938964844,282.45001220703125,38190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.599743604660034,3.5997674465179443,8.646422315905511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6827046895050444e-05,0.0,1494.1346435546875,1895.4371337890625,0.0,0.0,0.8955590128898621,1.0,0.0,3.0,1.0,0.0
12282480,302.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010289150523021,302.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010834971908479,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7361145019531,0.0,0.0,0.0008002673275768,302.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0010834971908479,302.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7993469238281,0.0,0.0,0.0051396437920629,283.44970703125,284.95001220703125,286.9574279785156,282.4178161621094,286.897216796875,295.50640869140625,281.8726501464844,1.0,0.124737836420536,0.0,0.050000000745058,1.0,1.0,-0.0109629826620221,2.1663452116627013e-06,0.0109608164057135,-0.0144963357597589,0.8635810613632202,0.8635810613632202,0.0,25.002927780151367,25.0,55.03156280517578,-0.0,0.4672787487506866,0.0,281.8725891113281,281.8753967285156,283.66363525390625,283.69390869140625,293.1499938964844,293.1499938964844,282.45001220703125,38190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.599743604660034,3.5997674465179443,8.646422315905511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6827046895050444e-05,0.0,1494.1346435546875,1895.4371337890625,0.0,0.0,0.8955590128898621,1.0,0.0,3.0,1.0,0.0
12282540,302.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010289767524227,302.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010835621505975,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6051940917969,0.0,0.0,0.0008003152906894,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010835621505975,302.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0051399520598351,283.3187561035156,284.95001220703125,286.978271484375,282.4195556640625,286.9098815917969,294.96484375,281.87847900390625,1.0,0.1247366741299629,0.0,0.050000000745058,1.0,1.0,-0.0109636401757597,2.1884950456296792e-06,0.0109614515677094,-0.0147559270262718,0.8409323692321777,0.8409323692321777,0.0,25.00240135192871,25.0,50.75812911987305,-0.0,0.4672978520393371,0.0,281.8817138671875,281.88433837890625,283.55633544921875,283.5839233398437,293.1499938964844,293.1499938964844,282.75,38646.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5014827251434326,3.501505851745605,8.180828672266216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.671065885806456e-05,0.0,1393.126708984375,1895.4371337890625,0.0,0.0,0.874100387096405,1.0,0.0,3.0,1.0,0.0
12282600,302.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010289767524227,302.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010835621505975,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6051940917969,0.0,0.0,0.0008003152906894,302.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0010835621505975,302.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0051399520598351,283.3187561035156,284.95001220703125,286.978271484375,282.4195556640625,286.9098815917969,294.96484375,281.87847900390625,1.0,0.1247366741299629,0.0,0.050000000745058,1.0,1.0,-0.0109636401757597,2.1884950456296792e-06,0.0109614515677094,-0.0147559270262718,0.8409323692321777,0.8409323692321777,0.0,25.00240135192871,25.0,50.75812911987305,-0.0,0.4672978520393371,0.0,281.8817138671875,281.88433837890625,283.55633544921875,283.5839233398437,293.1499938964844,293.1499938964844,282.75,38646.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5014827251434326,3.501505851745605,8.180828672266216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.671065885806456e-05,0.0,1393.126708984375,1895.4371337890625,0.0,0.0,0.874100387096405,1.0,0.0,3.0,1.0,0.0
12282660,302.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010290336795151,302.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010836219880729,303.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4750061035156,0.0,0.0,0.0008003595285117,302.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010836219880729,302.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0051402365788817,283.1888732910156,284.95001220703125,286.9972229003906,282.4237976074219,286.923828125,294.4263000488281,281.8871765136719,1.0,0.1247357204556465,0.0,0.050000000745058,1.0,1.0,-0.0109642464667558,2.208405021519866e-06,0.0109620373696088,-0.0149892503395676,0.8165342807769775,0.8165342807769775,0.0,25.00196647644043,25.0,50.69546127319336,-0.0,0.4673163890838623,0.0,281.8905334472656,281.89324951171875,283.4588317871094,283.4839172363281,293.1499938964844,293.1499938964844,283.04998779296875,39133.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.38394546508789,3.383967638015747,7.640820740562049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6604619051795453e-05,0.0,1278.563232421875,1895.4371337890625,0.0,0.0,0.8485717177391052,1.0,0.0,3.0,1.0,0.0
12282720,302.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010290336795151,302.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010836219880729,303.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4750061035156,0.0,0.0,0.0008003595285117,302.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0010836219880729,302.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231018066406,0.0,0.0,0.0051402365788817,283.1888732910156,284.95001220703125,286.9972229003906,282.4237976074219,286.923828125,294.4263000488281,281.8871765136719,1.0,0.1247357204556465,0.0,0.050000000745058,1.0,1.0,-0.0109642464667558,2.208405021519866e-06,0.0109620373696088,-0.0149892503395676,0.8165342807769775,0.8165342807769775,0.0,25.00196647644043,25.0,50.69546127319336,-0.0,0.4673163890838623,0.0,281.8905334472656,281.89324951171875,283.4588317871094,283.4839172363281,293.1499938964844,293.1499938964844,283.04998779296875,39133.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.38394546508789,3.383967638015747,7.640820740562049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6604619051795453e-05,0.0,1278.563232421875,1895.4371337890625,0.0,0.0,0.8485717177391052,1.0,0.0,3.0,1.0,0.0
12282780,302.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010290838545188,302.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010836749570444,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0008003985858522,302.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010836749570444,302.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0051404871046543,283.0635070800781,284.95001220703125,287.0140991210937,282.43072509765625,286.9384765625,293.89874267578125,281.89599609375,1.0,0.1247349455952644,0.0,0.050000000745058,1.0,1.0,-0.0109647810459136,2.2257063392316923e-06,0.0109625551849603,-0.0151919927448034,0.7904838919639587,0.7904838919639587,0.0,25.00160789489746,25.0,50.7671127319336,-0.0,0.4673331975936889,0.0,281.8993530273437,281.9021911621094,283.3703918457031,283.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,39641.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.245948314666748,3.245969295501709,7.030342885627761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.650791975611355e-05,0.0,1152.6168212890625,1895.4371337890625,0.0,0.0,0.8168041110038757,1.0,0.0,3.0,1.0,0.0
12282840,302.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010290838545188,302.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010836749570444,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0008003985858522,302.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0010836749570444,302.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3900451660156,0.0,0.0,0.0051404871046543,283.0635070800781,284.95001220703125,287.0140991210937,282.43072509765625,286.9384765625,293.89874267578125,281.89599609375,1.0,0.1247349455952644,0.0,0.050000000745058,1.0,1.0,-0.0109647810459136,2.2257063392316923e-06,0.0109625551849603,-0.0151919927448034,0.7904838919639587,0.7904838919639587,0.0,25.00160789489746,25.0,50.7671127319336,-0.0,0.4673331975936889,0.0,281.8993530273437,281.9021911621094,283.3703918457031,283.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,39641.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.245948314666748,3.245969295501709,7.030342885627761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.650791975611355e-05,0.0,1152.6168212890625,1895.4371337890625,0.0,0.0,0.8168041110038757,1.0,0.0,3.0,1.0,0.0
12282900,302.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0010291059734299,302.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0010836981236934,303.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.0008004157571122,302.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0010836981236934,302.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0051405974663794,283.0031433105469,284.95001220703125,287.0216979980469,282.4352722167969,286.9459228515625,293.6410522460937,281.900390625,1.0,0.1247346103191375,0.0,0.050000000745058,1.0,1.0,-0.0109650157392025,2.233281520602759e-06,0.0109627824276685,-0.0152807608246803,0.7768852114677429,0.7768852114677429,0.0,25.001453399658203,25.0,50.79138946533203,-0.0,0.4673406481742859,0.0,281.9037780761719,281.9066772460937,283.3293151855469,283.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,39592.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.157090187072754,3.1571102142333984,6.650698765042762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6462801542948e-05,0.0,1074.065185546875,1895.4371337890625,0.0,0.0,0.7990928292274475,1.0,0.0,3.0,1.0,0.0
12282960,302.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26275634765625,0.0,0.0,0.00102912588045,302.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.26275634765625,0.0,0.0,0.0010837190784513,303.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261657714844,0.0,0.0,0.00080043124035,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.26275634765625,0.0,0.0,0.0010837190784513,302.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26275634765625,0.0,0.0,0.0051406966522336,282.9447937011719,284.95001220703125,287.0286560058594,282.4405212402344,286.95330810546875,293.38885498046875,281.90478515625,1.0,0.1247343122959137,0.0,0.050000000745058,1.0,1.0,-0.0109652271494269,2.240102958239732e-06,0.0109629873186349,-0.015360695309937,0.7628948092460632,0.7628948092460632,0.0,25.00131607055664,25.0,50.81576156616211,-0.0,0.4673473834991455,0.0,281.908203125,281.91119384765625,283.2904052734375,283.3109741210937,293.1499938964844,293.1499938964844,283.1499938964844,39718.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.070518970489502,3.0705385208129883,6.290959504440252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.641990249685477e-05,0.0,1002.3816528320312,1895.4371337890625,0.0,0.0,0.7774654030799866,1.0,0.0,3.0,1.0,0.0
12283020,302.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010291582439094,302.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010837531881406,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1103515625,0.0,0.0,0.0008004563860595,302.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010837531881406,302.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0051408587023615,282.8340148925781,284.95001220703125,287.04071044921875,282.4533386230469,286.9678649902344,292.9017333984375,281.9136047363281,1.0,0.1247337907552719,0.0,0.050000000745058,1.0,1.0,-0.0109655726701021,2.251347950732452e-06,0.0109633207321167,-0.0154924690723419,0.7339109182357788,0.7339109182357788,0.0,25.001075744628903,25.0,50.83485794067383,-0.0,0.4673580527305603,0.0,281.9170227050781,281.92022705078125,283.2182312011719,283.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,39360.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.862683057785034,2.862700939178467,5.468143058351416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6339885152992792e-05,0.0,840.68310546875,1895.4371337890625,0.0,0.0,0.731979489326477,1.0,0.0,3.0,1.0,0.0
12283080,302.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010291582439094,302.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010837531881406,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1103515625,0.0,0.0,0.0008004563860595,302.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0010837531881406,302.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0051408587023615,282.8340148925781,284.95001220703125,287.04071044921875,282.4533386230469,286.9678649902344,292.9017333984375,281.9136047363281,1.0,0.1247337907552719,0.0,0.050000000745058,1.0,1.0,-0.0109655726701021,2.251347950732452e-06,0.0109633207321167,-0.0154924690723419,0.7339109182357788,0.7339109182357788,0.0,25.001075744628903,25.0,50.83485794067383,-0.0,0.4673580527305603,0.0,281.9170227050781,281.92022705078125,283.2182312011719,283.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,39360.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.862683057785034,2.862700939178467,5.468143058351416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6339885152992792e-05,0.0,840.68310546875,1895.4371337890625,0.0,0.0,0.731979489326477,1.0,0.0,3.0,1.0,0.0
12283140,302.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08258056640625,0.0,0.0,0.0010291709331795,302.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08258056640625,0.0,0.0,0.0010837665759027,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528564453125,0.0,0.0,0.0008004662813618,302.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08258056640625,0.0,0.0,0.0010837665759027,302.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08258056640625,0.0,0.0,0.0051409220322966,282.7798767089844,284.95001220703125,287.0458984375,282.46124267578125,286.97515869140625,292.6591491699219,281.91815185546875,1.0,0.1247335523366928,0.0,0.050000000745058,1.0,1.0,-0.0109657077118754,2.2558742784895003e-06,0.0109634520485997,-0.0155455134809017,0.718314528465271,0.718314528465271,0.0,25.0009708404541,25.0,50.82794570922852,-0.0,0.4673620462417602,0.0,281.9216003417969,281.9249572753906,283.1837158203125,283.2012023925781,293.1499938964844,293.1499938964844,283.1499938964844,38879.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.739548921585083,2.73956561088562,5.007851768823457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6301364414393905e-05,0.0,752.7047729492188,1895.4371337890625,0.0,0.0,0.7077922821044922,1.0,0.0,3.0,1.0,0.0
12283200,302.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0295104980469,0.0,0.0,0.0010291800135746,302.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0295104980469,0.0,0.0,0.001083776121959,303.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0016784667969,0.0,0.0,0.0008004733244888,302.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0295104980469,0.0,0.0,0.001083776121959,302.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0295104980469,0.0,0.0,0.0051409672014415,282.73223876953125,284.95001220703125,287.04998779296875,282.4693298339844,286.981689453125,292.44268798828125,281.9223937988281,1.0,0.1247333586215972,0.0,0.050000000745058,1.0,1.0,-0.0109658036381006,2.259219627376297e-06,0.0109635451808571,-0.0155847212299704,0.7036024332046509,0.7036024332046509,0.0,25.000885009765625,25.0,50.82542419433594,-0.0,0.4673646688461303,0.0,281.92584228515625,281.9293518066406,283.1537170410156,283.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,38737.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6345601081848145,2.6345763206481934,4.631371268715157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6267714929417707e-05,0.0,684.4588012695312,1895.4371337890625,0.0,0.0,0.68251633644104,1.0,0.0,3.0,1.0,0.0
12283260,302.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010291889775544,302.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010837854351848,303.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9001770019531,0.0,0.0,0.0008004802512004,302.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010837854351848,302.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0051410119049251,282.63922119140625,284.95001220703125,287.0540466308594,282.4848327636719,286.99432373046875,292.0129699707031,281.93115234375,1.0,0.1247330084443092,0.0,0.050000000745058,1.0,1.0,-0.0109658986330032,2.263211854369729e-06,0.0109636355191469,-0.0156315304338932,0.6721633076667786,0.6721633076667786,0.0,25.000730514526367,25.0,50.76848983764648,-0.0,0.4673660099506378,0.0,281.9346618652344,281.9385070800781,283.095947265625,283.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,37861.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.393637657165528,2.393651962280273,3.823051599738392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.620241866679862e-05,0.0,542.2095336914062,1895.4371337890625,0.0,0.0,0.6309250593185425,1.0,0.0,3.0,1.0,0.0
12283320,302.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010291889775544,302.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010837854351848,303.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9001770019531,0.0,0.0,0.0008004802512004,302.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0010837854351848,302.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9244384765625,0.0,0.0,0.0051410119049251,282.63922119140625,284.95001220703125,287.0540466308594,282.4848327636719,286.99432373046875,292.0129699707031,281.93115234375,1.0,0.1247330084443092,0.0,0.050000000745058,1.0,1.0,-0.0109658986330032,2.263211854369729e-06,0.0109636355191469,-0.0156315304338932,0.6721633076667786,0.6721633076667786,0.0,25.000730514526367,25.0,50.76848983764648,-0.0,0.4673660099506378,0.0,281.9346618652344,281.9385070800781,283.095947265625,283.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,37861.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.393637657165528,2.393651962280273,3.823051599738392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.620241866679862e-05,0.0,542.2095336914062,1895.4371337890625,0.0,0.0,0.6309250593185425,1.0,0.0,3.0,1.0,0.0
12283380,302.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010291839716956,302.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010837803129106,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8063049316406,0.0,0.0,0.0008004764677025,302.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010837803129106,302.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0051409872248768,282.5552978515625,284.95001220703125,287.05078125,282.4962158203125,287.0047302246094,291.6156921386719,281.9399108886719,1.0,0.1247327104210853,0.0,0.050000000745058,1.0,1.0,-0.010965846478939,2.2630920284427702e-06,0.0109635833650827,-0.0156301762908697,0.639665961265564,0.639665961265564,0.0,25.0006103515625,25.0,50.638797760009766,-0.0,0.4673615396022796,0.0,281.9434509277344,281.9477233886719,283.04425048828125,283.0574645996094,293.1499938964844,293.1499938964844,283.1499938964844,36773.6796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1478395462036133,2.1478521823883057,3.078201302741945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.614335971884429e-05,0.0,419.4265441894531,1895.4371337890625,0.0,0.0,0.57916659116745,1.0,0.0,3.0,1.0,0.0
12283440,302.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010291839716956,302.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010837803129106,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8063049316406,0.0,0.0,0.0008004764677025,302.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0010837803129106,302.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82745361328125,0.0,0.0,0.0051409872248768,282.5552978515625,284.95001220703125,287.05078125,282.4962158203125,287.0047302246094,291.6156921386719,281.9399108886719,1.0,0.1247327104210853,0.0,0.050000000745058,1.0,1.0,-0.010965846478939,2.2630920284427702e-06,0.0109635833650827,-0.0156301762908697,0.639665961265564,0.639665961265564,0.0,25.0006103515625,25.0,50.638797760009766,-0.0,0.4673615396022796,0.0,281.9434509277344,281.9477233886719,283.04425048828125,283.0574645996094,293.1499938964844,293.1499938964844,283.1499938964844,36773.6796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1478395462036133,2.1478521823883057,3.078201302741945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.614335971884429e-05,0.0,419.4265441894531,1895.4371337890625,0.0,0.0,0.57916659116745,1.0,0.0,3.0,1.0,0.0
12283500,302.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.781982421875,0.0,0.0,0.001029176521115,302.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.781982421875,0.0,0.0,0.0010837723966687,303.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7622375488281,0.0,0.0,0.0008004706469364,302.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.781982421875,0.0,0.0,0.0010837723966687,302.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.781982421875,0.0,0.0,0.0051409499719738,282.5166931152344,284.95001220703125,287.04656982421875,282.5004577636719,287.00885009765625,291.4294738769531,281.9442443847656,1.0,0.1247325763106346,0.0,0.050000000745058,1.0,1.0,-0.0109657673165202,2.2615474790654844e-06,0.0109635051339864,-0.015612106770277,0.6230565905570984,0.6230565905570984,0.0,25.000560760498047,25.0,50.535892486572266,-0.0,0.4673571586608886,0.0,281.9478454589844,281.9523620605469,283.0204162597656,283.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,35940.4765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0193533897399902,2.0193653106689453,2.7209344466427865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6115892978850752e-05,0.0,362.7864074707031,1895.4371337890625,0.0,0.0,0.5549707412719727,1.0,0.0,3.0,1.0,0.0
12283560,302.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7385559082031,0.0,0.0,0.00102916569449,302.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7385559082031,0.0,0.0,0.0010837609879672,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7201232910156,0.0,0.0,0.0008004622068256,302.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7385559082031,0.0,0.0,0.0010837609879672,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7385559082031,0.0,0.0,0.0051408954896032,282.48028564453125,284.95001220703125,287.04071044921875,282.5037536621094,287.0120849609375,291.251708984375,281.9486083984375,1.0,0.124732457101345,0.0,0.050000000745058,1.0,1.0,-0.0109656509011983,2.2590247681364417e-06,0.0109633924439549,-0.0155825838446617,0.6062211990356445,0.6062211990356445,0.0,25.000518798828125,25.0,50.43342590332031,-0.0,0.4673513174057007,0.0,281.95220947265625,281.9570007324219,282.997802734375,283.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,35491.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9043359756469729,1.9043470621109009,2.419805866793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6089686798513867e-05,0.0,318.03399658203125,1895.4371337890625,0.0,0.0,0.5289673805236816,1.0,0.0,3.0,1.0,0.0
12283620,302.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010291339131072,302.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010837275767698,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.641357421875,0.0,0.0,0.0008004374685697,302.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010837275767698,302.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0051407366991043,282.4136047363281,284.95001220703125,287.0242919921875,282.5076904296875,287.0157775878906,290.9203491210937,281.95721435546875,1.0,0.1247322410345077,0.0,0.050000000745058,1.0,1.0,-0.0109653118997812,2.2510528197017265e-06,0.0109630608931183,-0.0154892606660723,0.5719499588012695,0.5719499588012695,0.0,25.000450134277344,25.0,50.15594482421875,-0.0,0.4673352539539337,0.0,281.9609069824219,281.9663391113281,282.9557800292969,282.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,34026.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6693320274353027,1.669341802597046,1.8594258222037762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6040561351692304e-05,0.0,237.3387451171875,1895.4371337890625,0.0,0.0,0.4817285239696502,1.0,0.0,3.0,1.0,0.0
